,Day,Date,Month,Year,Hour,Tin_cond,Tout_cond,mcond,Tin_evap,Tout_evap,mevap,Qe,Qc,T_DB,T_WB,E
0,5,15,1,2016,7,292.95,294.35,320.2,279.75,277.95,207.4,434.756028,522.0519453,282.15,279.1437798,130
1,5,15,1,2016,10,294.95,297.55,323.7,280.95,277.75,206.8,770.6636373,980.122598,282.15,279.1437798,217
2,5,15,1,2016,11,294.95,297.05,324.6,280.95,277.75,210.7,785.1974293,793.838514,283.15,279.7557915,205
3,6,16,1,2016,11,293.15,295.75,326.2,281.45,277.85,207.6,870.350544,987.6922813,283.15,275.524039,171
4,6,16,1,2016,12,294.65,297.25,327.3,281.45,277.85,207.1,868.254324,991.022942,284.15,276.1964237,213
5,6,16,1,2016,13,294.65,297.25,327.6,281.45,277.85,205.2,860.288688,991.931304,286.15,276.4908102,212
6,6,16,1,2016,14,294.65,297.25,326.7,281.45,277.85,203.8,854.419272,989.206218,286.15,276.4908102,228
7,6,16,1,2016,15,294.65,296.75,324.8,280.95,277.85,206.6,745.8583673,794.327632,286.15,276.4908102,200
8,6,16,1,2016,16,294.65,296.75,325.5,280.95,277.85,206.6,745.8583673,796.039545,285.15,276.7371478,191
9,6,16,1,2016,17,294.15,296.25,325.2,280.45,277.85,208.8,632.219952,795.305868,283.15,275.9602513,179
10,7,17,1,2016,12,294.15,295.65,326.2,279.95,277.85,203.1,496.699329,569.82247,284.15,277.8257899,132
11,7,17,1,2016,13,294.65,296.15,329.5,279.95,277.85,201.5,492.786385,575.587075,284.15,278.4025257,147
12,7,17,1,2016,17,294.65,295.65,323.7,278.95,277.35,199.6,371.9160107,376.97023,283.15,279.0280409,122
13,7,17,1,2016,18,294.65,295.65,325.3,278.95,277.35,200.6,373.7793173,378.8335367,282.15,278.451123,123
14,4,21,1,2016,8,293.15,294.65,324.1,279.85,277.25,174.8,529.2722587,566.154085,278.15,275.7411291,98
15,5,22,1,2016,9,292.85,294.85,325.7,280.85,277.85,204.5,714.46165,758.5987267,280.15,277.2805642,139
16,5,22,1,2016,10,294.85,297.35,326.6,281.35,277.95,204.5,809.7232033,950.8686833,281.15,278.2121741,190
17,5,22,1,2016,11,294.85,297.35,328.3,281.85,277.95,204.7,929.708507,955.8180917,282.15,279.1437798,225
18,6,23,1,2016,9,294.85,296.15,323.3,279.35,277.45,203.8,450.9435047,489.4557243,283.15,280.5521242,134
19,7,24,1,2016,11,295.05,296.85,328.1,280.25,277.65,204.8,620.1084587,687.769782,285.15,282.8734418,171
20,7,24,1,2016,23,294.55,295.95,324.8,279.75,277.65,204,498.90036,529.5517547,286.15,284.356133,141
21,1,25,1,2016,1,294.55,295.95,326.5,279.75,277.65,203.3,497.188447,532.3234233,286.15,284.356133,132
22,1,25,1,2016,2,294.55,295.95,323.8,279.75,277.65,203.1,496.699329,527.9213613,286.15,284.356133,131
23,1,25,1,2016,10,295.15,296.75,323.2,279.95,277.85,203.2,496.943888,602.2207147,288.15,285.8536912,213
24,4,28,1,2016,9,294.45,296.65,323,280.85,277.85,201.9,705.37803,827.5410733,283.15,281.422573,149
25,4,28,1,2016,10,294.95,297.55,323.7,281.35,277.85,203,827.4246167,980.122598,285.15,282.8734418,206
26,6,30,1,2016,7,294.05,295.45,327.2,279.65,277.75,207.6,459.351676,533.4646987,283.15,280.5521242,131
27,2,2,2,2016,12,294.95,297.65,323.8,281.85,278.05,208.3,921.8010993,1018.134054,288.15,284.9226322,137
28,2,2,2,2016,13,294.95,297.65,324.3,281.35,277.55,208.8,924.013776,1019.706219,288.15,284.9226322,239
29,5,12,2,2016,16,296.05,298.05,329.7,280.55,277.75,201.9,658.352828,767.91526,290.15,286.2914044,174
30,5,12,2,2016,17,296.55,298.05,323,280.05,277.75,202.6,542.6647753,564.23255,289.15,286.3429656,172
31,5,12,2,2016,19,296.55,298.05,329.3,280.05,277.75,202.9,543.4683263,575.237705,288.15,286.3118296,174
32,7,14,2,2016,16,295.45,297.15,329.2,280.15,277.65,203.9,593.6378583,651.7380893,288.15,283.9623018,162
33,2,16,2,2016,10,294.15,296.55,327.5,281.35,277.85,201.2,820.0878467,915.3494,283.15,277.3207339,162
34,3,23,3,2016,11,297.05,299.55,327.8,281.65,277.65,203.3,947.0256133,954.3623833,288.15,281.7689037,223
35,3,23,3,2016,13,296.65,298.65,318.6,281.65,277.85,154.1,681.9469487,742.06188,288.15,282.4297721,141
36,4,24,3,2016,8,295.55,297.65,326.5,280.65,277.85,203.1,662.265772,798.485135,284.15,279.3088963,171
37,5,25,3,2016,11,294.85,296.65,328.6,280.35,277.45,203.6,687.6067427,688.817892,288.15,283.9623018,113
38,6,26,3,2016,9,296.35,299.35,329.2,282.05,277.65,207.6,1063.761776,1150.12604,287.15,284.8883821,196
39,7,27,3,2016,12,296.05,297.25,322.7,279.35,277.75,203.2,378.6239147,450.966796,289.15,285.3691949,157
40,7,27,3,2016,14,296.55,298.15,324,279.85,277.95,205.4,454.4837873,603.71136,288.15,284.4469819,151
41,1,28,3,2016,2,295.55,296.95,324.8,279.85,277.85,204.4,476.0748533,529.5517547,285.15,282.8734418,129
42,1,28,3,2016,9,296.45,298.85,327.3,281.55,277.85,206.8,891.0798307,914.790408,286.15,282.9589004,163
43,1,28,3,2016,10,296.45,297.85,325.5,279.95,277.85,204.9,501.101391,530.69303,289.15,283.7167881,173
44,4,31,3,2016,0,296.65,297.55,320.2,278.85,277.55,202.4,306.4207813,335.604822,287.15,284.3487208,140
45,4,31,3,2016,1,296.65,297.55,329.7,278.85,277.55,203.9,308.6916863,345.561867,286.15,283.399576,125
46,4,31,3,2016,2,296.65,297.55,326.3,278.85,277.55,204.5,309.6000483,341.998293,285.15,284.467696,124
47,4,31,3,2016,9,295.15,296.25,327.6,279.25,277.55,204.3,404.465649,419.663244,288.15,285.3910401,110
48,4,31,3,2016,14,297.05,299.55,324.1,281.55,277.85,207.9,895.819617,943.5901417,289.15,286.8189981,228.5
49,4,31,3,2016,16,296.95,300.25,324.8,282.25,277.85,209,1070.935507,1248.229136,294.15,284.9754733,274
50,5,1,4,2016,0,296.55,298.45,326.7,280.45,277.85,202.2,612.235988,722.881467,286.15,283.9230707,182
51,5,1,4,2016,1,296.55,297.95,323.2,279.95,277.85,202.9,496.210211,526.9431253,286.15,283.9230707,165
52,5,1,4,2016,2,296.55,298.05,324,279.95,277.85,203.2,496.943888,565.9794,286.15,283.9230707,154
53,5,1,4,2016,3,296.55,298.05,325.7,279.95,277.85,202.3,494.742857,568.949045,286.15,283.399576,146
54,5,1,4,2016,5,296.55,298.05,324.3,279.95,277.95,204.1,475.3761133,566.503455,283.15,280.5521242,156
55,5,1,4,2016,6,296.55,297.55,324.8,279.45,277.95,203.3,355.134605,378.2512533,282.15,280.4447153,140
56,5,1,4,2016,7,296.55,297.55,323.7,279.45,277.95,205,358.10425,376.97023,282.15,280.4447153,128
57,5,1,4,2016,8,296.55,297.75,322.3,279.45,277.95,203.4,355.30929,450.407804,282.15,280.9056753,131
58,7,3,4,2016,8,295.25,297.35,330.2,280.95,277.65,205.1,788.213657,807.533818,283.15,280.9480181,136
59,7,3,4,2016,10,296.75,299.25,325.3,280.95,277.55,204.5,809.7232033,947.0838417,287.15,284.8883821,210
60,7,3,4,2016,11,296.75,298.75,325.1,280.95,278.05,204.2,689.6330887,757.2012467,289.15,286.3429656,182
61,7,3,4,2016,12,297.25,299.25,319.2,280.95,278.05,202,682.2031533,743.45936,289.15,286.3429656,195
62,7,3,4,2016,16,296.75,298.25,319.5,279.45,277.55,203.2,449.6158987,558.118575,289.15,286.3429656,142
63,7,3,4,2016,23,296.75,297.75,324.2,278.95,277.55,203.6,331.9480827,377.5525133,287.15,285.3339823,130
64,1,4,4,2016,0,296.75,297.75,325.1,278.95,277.55,202.9,330.8068073,378.6006233,287.15,285.3339823,123
65,4,7,4,2016,0,296.85,297.85,326.2,279.35,277.85,202.9,354.435865,379.8816467,286.15,283.9230707,134
66,5,8,4,2016,0,297.05,298.35,322.8,279.85,277.95,205.5,454.705055,488.698756,287.15,283.5247652,160
67,5,8,4,2016,1,296.55,297.85,322.8,279.85,277.95,204.4,452.2711107,488.698756,286.15,282.9589004,149
68,5,8,4,2016,2,296.55,297.85,324.3,279.85,277.95,205.2,454.041252,490.969661,286.15,282.9589004,139
69,7,10,4,2016,14,296.75,297.95,327.7,279.85,278.25,203.8,379.7418987,457.954196,290.15,287.2948885,128
70,5,15,4,2016,9,294.65,296.35,322.1,280.25,277.75,206.4,600.9164,637.6817697,290.15,287.2948885,146
71,5,15,4,2016,10,295.15,296.85,322.2,280.25,277.65,205.9,623.4391193,637.879746,290.15,286.7978299,163
72,5,15,4,2016,11,295.15,297.85,326.2,281.75,278.15,205.4,861.127176,1025.680446,290.15,287.2948885,192
73,1,18,4,2016,21,295.05,297.45,327.3,281.55,277.95,212.6,891.312744,914.790408,287.15,283.8935188,180
74,2,19,4,2016,16,294.75,297.35,322.3,281.45,277.85,206.5,865.73886,975.8835753,289.15,283.7167881,159
75,2,19,4,2016,17,294.75,297.35,325.3,281.45,277.95,205.3,836.7993783,984.9671953,288.15,283.1624346,217
76,2,19,4,2016,19,295.25,298.35,326,281.95,277.95,206.3,961.0004133,1176.911073,288.15,283.9623018,223
77,2,19,4,2016,22,295.25,297.85,324.1,281.45,277.45,204.2,951.2180533,981.3337473,288.15,283.1624346,230
78,3,20,4,2016,0,294.75,295.85,322.8,278.95,277.45,205.3,358.628305,413.514332,287.15,281.5830204,124
79,3,20,4,2016,1,294.75,295.85,321.1,278.95,277.45,204.4,357.05614,411.3365923,290.15,282.7711326,127
80,3,20,4,2016,14,295.15,297.95,325.1,281.85,277.55,204.4,1023.560935,1060.081745,293.15,286.4012867,243.2
81,3,20,4,2016,15,295.15,298.05,326.2,281.95,277.75,205.7,1006.115726,1101.656775,291.15,286.3513257,237
82,3,20,4,2016,16,295.15,298.05,324.8,281.95,277.75,211.4,1033.995452,1096.928635,290.15,287.2948885,236
83,3,20,4,2016,18,295.15,298.05,325.3,282.15,278.05,208.3,994.5748703,1098.617256,290.15,285.878143,156
84,3,20,4,2016,21,295.05,298.45,327.5,282.45,277.65,206.3,1153.200496,1296.744983,289.15,286.3429656,257.5
85,3,20,4,2016,22,295.05,298.45,326.8,282.95,277.65,205.1,1265.918904,1293.973315,288.15,286.3118296,269
86,4,21,4,2016,11,294.95,297.95,323.8,282.25,277.95,206.2,1032.574681,1131.26006,288.15,285.8536912,208
87,4,21,4,2016,12,294.95,297.95,324.6,282.25,277.95,205.6,1029.570099,1134.05502,289.15,286.8189981,242
88,4,21,4,2016,13,294.95,297.95,328.6,281.75,277.45,205.7,1030.070862,1148.02982,290.15,286.7978299,242
89,4,21,4,2016,14,294.95,297.45,324.3,281.75,277.95,205.4,908.9675747,944.172425,292.15,288.2442798,212
90,4,21,4,2016,15,294.95,297.45,326.8,281.25,277.95,204.7,786.676429,951.4509667,290.15,286.2914044,210
91,4,21,4,2016,16,294.95,297.45,328.3,281.75,277.95,204.7,905.8698273,955.8180917,289.15,285.8602325,199
92,4,21,4,2016,17,294.95,297.45,329.8,281.25,277.95,208.7,802.048709,960.1852167,289.15,286.8189981,199
93,4,21,4,2016,21,295.25,298.25,328.1,282.35,277.85,205.3,1075.884915,1146.28297,288.15,286.3118296,180
94,4,21,4,2016,22,295.05,298.25,327,282.35,277.75,205.9,1103.007673,1218.60256,287.15,285.8652044,255
95,5,22,4,2016,9,294.65,297.35,322.1,281.75,278.05,205.4,885.0473753,1012.788693,289.15,286.3429656,168
96,5,22,4,2016,11,295.15,298.35,325.3,282.45,278.05,205.8,1054.538408,1212.267317,289.15,286.3429656,235
97,5,22,4,2016,12,295.15,298.35,328.8,281.95,277.55,206.9,1060.174911,1225.310464,289.15,286.8189981,268
98,5,22,4,2016,13,295.15,297.85,326.1,281.45,277.55,209,949.23829,1025.366013,289.15,286.3429656,235
99,5,22,4,2016,14,295.15,297.85,321.7,281.45,277.55,206.9,939.700489,1011.530961,290.15,287.2948885,209
100,5,22,4,2016,22,295.15,297.85,326.2,281.85,277.85,205.4,956.8079733,1025.680446,288.15,285.8536912,163
101,6,23,4,2016,9,294.85,296.95,325.1,280.95,278.25,205.8,647.103114,795.061309,290.15,285.4563136,151
102,6,23,4,2016,10,294.85,297.05,321,280.45,277.25,206.9,771.0362987,822.41698,291.15,285.9044745,145
103,6,23,4,2016,12,295.35,298.25,322.1,281.95,277.95,207.5,966.5903333,1087.810078,290.15,285.878143,205
104,6,23,4,2016,13,295.35,298.25,322,281.95,277.45,207.2,1085.84196,1087.472353,291.15,286.7871795,256
105,6,23,4,2016,16,295.35,297.25,329,280.95,277.95,206.8,722.49716,727.9706233,291.15,287.2136105,190
106,7,24,4,2016,12,294.75,296.25,323.1,280.15,277.85,205,549.0931833,564.407235,289.15,285.3691949,134
107,7,24,4,2016,13,294.75,296.25,324.2,280.15,277.85,204.5,547.7539317,566.32877,289.15,284.9691025,138
108,7,24,4,2016,14,294.75,296.25,326,280.15,277.85,205.3,549.8967343,569.4731,290.15,285.878143,139
109,4,28,4,2016,7,293.15,294.55,324.7,279.65,277.75,203.4,450.058434,529.3887153,285.15,282.8734418,92
110,4,28,4,2016,8,294.65,296.05,327.8,279.85,277.95,203.4,450.058434,534.4429347,284.15,282.4004284,151
111,4,28,4,2016,9,294.65,296.05,323.1,279.85,277.95,203.6,450.5009693,526.780086,284.15,282.4004284,125
112,4,28,4,2016,10,295.15,297.05,328.1,280.85,278.05,203.4,663.244008,725.9792143,285.15,283.3782818,170
113,4,28,4,2016,12,295.15,298.05,325.1,281.65,277.55,202.6,967.3589473,1097.941808,286.15,283.399576,197
114,5,29,4,2016,9,294.75,297.15,329.6,281.45,277.95,205.1,835.9841817,921.218816,288.15,284.4469819,157
115,5,29,4,2016,11,294.75,297.65,323.7,281.85,277.55,203.4,1018.553298,1093.213667,289.15,284.9691025,226
116,5,29,4,2016,14,294.75,297.15,327.1,281.35,278.05,204.3,785.139201,914.231416,290.15,285.878143,197
117,5,29,4,2016,15,294.75,297.15,325.8,281.35,277.55,205.1,907.6399687,910.597968,290.15,285.878143,193
118,5,29,4,2016,16,294.75,297.15,325.7,281.35,278.05,205.6,790.135192,910.318472,289.15,285.8602325,197
119,5,29,4,2016,22,295.25,297.75,327.7,281.35,277.65,202.7,873.4133543,954.0712417,287.15,284.3487208,227
120,6,30,4,2016,9,295.05,296.85,328.1,280.65,278.15,202.9,590.7264417,687.769782,287.15,285.8652044,145
121,6,30,4,2016,10,295.05,296.35,324.3,280.15,278.15,203.3,473.5128067,490.969661,288.15,286.3118296,144
122,6,30,4,2016,11,295.05,296.85,326.1,280.65,277.85,204.4,666.5047947,683.577342,288.15,286.3118296,155
123,6,30,4,2016,13,295.05,297.85,330.1,281.65,277.95,204.1,879.4458097,1076.385679,288.15,285.8536912,210
124,6,30,4,2016,14,295.05,297.35,321,281.05,277.95,204.2,737.1939913,859.79957,287.15,284.8883821,204
125,6,30,4,2016,15,295.05,297.35,330.1,281.05,277.95,205,740.0821167,884.1739503,287.15,284.3487208,190
126,6,30,4,2016,17,295.05,296.85,324.1,281.05,278.25,205.1,668.7873453,679.384902,287.15,283.8935188,173
127,6,30,4,2016,18,295.05,297.35,323,281.05,277.75,204.6,786.292122,865.1565767,287.15,283.5247652,181
128,6,30,4,2016,20,295.05,297.35,328.2,281.05,277.75,208.1,799.742867,879.084794,287.15,283.5247652,185
129,7,1,5,2016,2,294.55,295.85,326.1,279.65,277.95,203.8,403.4757673,493.694747,283.15,279.3532989,112
130,7,1,5,2016,10,294.45,295.75,325.5,279.65,277.95,203.2,402.2879093,492.786385,289.15,280.6391467,156
131,7,1,5,2016,11,294.45,295.75,325.2,279.65,277.95,203.4,402.683862,492.332204,289.15,280.4932416,125
132,7,1,5,2016,12,294.45,295.65,323.8,279.65,277.85,203.2,425.951904,452.504024,290.15,280.4021063,125
133,7,1,5,2016,13,294.45,295.65,324,279.15,277.35,204.4,428.467368,452.78352,291.15,280.330928,125
134,7,1,5,2016,23,294.45,295.85,326.2,279.65,277.65,203.9,474.9102867,531.8343053,284.15,281.0896533,108
135,1,2,5,2016,0,294.45,295.85,322,279.65,277.65,203.6,474.2115467,524.9866533,283.15,280.5521242,121
136,1,2,5,2016,12,295.35,298.15,328.5,281.65,277.65,204.6,953.08136,1071.16842,293.15,285.2923262,141
137,1,2,5,2016,14,295.35,298.15,324.6,282.15,278.15,203.1,946.09396,1058.451352,294.15,286.0894147,234
138,1,2,5,2016,15,295.35,297.65,324.2,281.65,278.15,204.3,832.723395,868.3707807,294.15,286.5337373,233
139,1,2,5,2016,16,295.35,297.65,321.1,281.15,278.15,205.2,716.90724,860.0674203,294.15,285.7830012,193
140,1,2,5,2016,20,295.35,298.65,319.1,282.65,278.05,208.1,1114.793087,1226.323637,289.15,285.8602325,246
141,1,2,5,2016,21,295.35,297.15,331,281.05,278.15,204.8,691.6594347,693.84882,288.15,285.3910401,261
142,1,2,5,2016,22,295.35,298.65,321.2,282.65,277.65,203.9,1187.275717,1234.394084,288.15,285.3910401,242
143,2,3,5,2016,2,295.35,296.65,323.8,280.15,278.15,203.9,474.9102867,490.2126927,285.15,282.4504283,151
144,2,3,5,2016,22,295.05,298.15,326.1,281.95,277.75,206.3,1009.050434,1177.272089,288.15,286.3118296,231
145,3,4,5,2016,10,295.05,297.45,326.8,281.15,277.65,203.8,830.6854033,913.392928,291.15,286.3513257,186
146,5,6,5,2016,9,294.85,297.55,322.8,281.75,277.85,203.9,926.075059,1014.989724,289.15,285.3691949,164
147,5,6,5,2016,11,295.35,298.55,325.1,282.25,277.85,204.8,1049.414315,1211.521995,291.15,286.3513257,243
148,5,6,5,2016,12,295.35,298.05,325.5,281.75,277.85,204,926.52924,1023.479415,290.15,286.2914044,234
149,5,6,5,2016,14,295.35,297.55,322.2,281.25,277.85,204.6,810.119156,825.491436,290.15,286.7978299,212
150,5,6,5,2016,15,295.35,297.55,327.1,281.25,277.85,203.8,806.9515347,838.0454647,291.15,287.7354244,204
151,5,6,5,2016,17,295.35,298.05,328.1,281.75,277.75,209.5,975.9068667,1031.654673,290.15,287.2948885,203
152,6,7,5,2016,0,294.95,296.15,324.6,279.35,277.75,201.1,374.7109707,453.622008,289.15,286.8189981,123
153,6,7,5,2016,11,299.55,301.65,330,281.25,278.15,204,736.47196,807.0447,287.15,285.3339823,190
154,6,7,5,2016,12,295.35,297.95,328,281.25,277.65,204.1,855.677004,993.1424533,288.15,285.3910401,208
155,2,10,5,2016,12,295.25,298.25,324.7,281.95,277.45,205.8,1078.50519,1134.40439,290.15,287.7843029,273
156,2,10,5,2016,14,295.25,297.75,327.3,281.95,277.95,203.9,949.8205733,952.906675,290.15,287.2948885,227
157,2,10,5,2016,16,295.25,298.25,323,281.95,277.45,209.5,1097.895225,1128.4651,292.15,288.2442798,223
158,2,10,5,2016,17,295.25,298.25,323.3,281.95,277.95,209.4,975.44104,1129.51321,292.15,288.2442798,230
159,2,10,5,2016,22,295.05,297.85,323.2,282.25,277.95,204.4,1023.560935,1053.886251,287.15,285.8652044,218
160,3,11,5,2016,9,295.05,296.55,322.5,280.15,277.95,203.6,521.6327013,563.359125,289.15,286.3429656,100
161,3,11,5,2016,10,295.05,297.55,320.8,281.65,277.95,203.3,875.9986923,933.9824667,292.15,287.2463334,186
162,3,11,5,2016,11,295.05,298.05,321.3,281.65,277.45,205,1002.6919,1122.52581,291.15,287.2136105,225
163,3,11,5,2016,12,295.05,298.05,322.5,282.55,277.95,203.1,1088.008054,1126.71825,291.15,287.2136105,229
164,3,11,5,2016,13,295.05,298.05,322,282.05,277.95,204.8,977.8633387,1124.9714,292.15,287.2463334,222
165,3,11,5,2016,15,295.05,297.55,321.6,281.45,277.95,205.1,835.9841817,936.3116,291.15,288.246809,200
166,3,11,5,2016,17,295.75,298.55,324.2,281.95,277.95,206.2,960.5345867,1057.147037,291.15,287.7354244,194
167,3,11,5,2016,18,295.75,298.35,322.8,281.95,278.45,204.4,833.1309933,977.397512,290.15,287.2948885,208
168,4,12,5,2016,10,294.95,297.75,326,281.65,277.85,204.7,905.8698273,1063.016453,290.15,287.2948885,179
169,4,12,5,2016,22,301.35,304.55,327.8,281.95,277.75,202.4,989.974832,1221.583851,289.15,286.8189981,251
170,5,13,5,2016,10,300.15,302.35,328.5,281.25,277.85,204.1,808.1393927,841.63233,293.15,286.4012867,207
171,5,13,5,2016,11,303.15,306.35,328.7,282.25,277.85,203.9,1044.802631,1224.937803,291.15,286.7871795,242
172,6,14,5,2016,9,294.85,297.75,322.7,282.15,278.05,202.7,967.8364197,1089.836424,292.15,286.4291109,161
173,6,14,5,2016,11,294.85,297.75,326.7,282.15,277.95,203.9,997.311602,1103.345397,291.15,286.7871795,200
174,6,14,5,2016,12,294.85,297.25,327,281.05,277.45,203.7,854.000028,913.95192,291.15,286.3513257,219
175,6,14,5,2016,13,294.85,297.25,323.7,280.85,277.65,207.3,772.526944,904.728552,291.15,286.7871795,181
176,7,15,5,2016,12,295.25,296.85,323.8,280.05,277.95,203.2,496.943888,603.3386987,294.15,288.6689073,166
177,7,15,5,2016,21,294.75,296.25,323.8,280.05,277.75,204.6,548.021782,565.63003,291.15,288.246809,138
178,1,16,5,2016,0,294.75,296.25,323.6,280.05,277.95,203.3,497.188447,565.28066,290.15,287.7843029,129
179,1,16,5,2016,10,295.15,297.55,331.1,281.45,277.95,204.4,833.1309933,925.411256,293.15,286.9204255,202
180,1,16,5,2016,11,295.15,298.05,329.7,282.45,277.95,204.1,1069.596255,1113.477127,293.15,288.2584487,231
181,1,16,5,2016,12,295.15,298.05,326.3,281.95,277.95,203.8,949.3547467,1101.9945,292.15,288.2442798,248
182,1,16,5,2016,13,295.15,297.55,327,280.95,277.95,203.3,710.26921,913.95192,292.15,288.6730162,204
183,1,16,5,2016,15,295.15,296.95,327.8,280.45,277.95,203.7,593.055575,687.140916,293.15,288.2584487,171
184,1,16,5,2016,16,295.15,296.95,325.5,280.45,277.95,203.1,591.308725,682.31961,293.15,287.7850477,161
185,1,16,5,2016,20,295.15,296.95,328,280.45,277.95,203.7,593.055575,687.56016,291.15,286.3513257,168
186,1,16,5,2016,21,295.15,296.45,324.6,279.95,277.95,203.3,473.5128067,491.423842,290.15,285.878143,149
187,1,16,5,2016,22,295.15,296.45,317.7,279.95,277.95,202.7,472.1153267,480.977679,290.15,286.7978299,138
188,2,17,5,2016,8,294.65,295.95,327.1,279.95,277.85,201.9,493.764621,495.2086837,291.15,287.7354244,108
189,2,17,5,2016,9,295.15,296.45,327.1,280.05,278.05,203.9,474.9102867,495.2086837,291.15,287.7354244,152
190,3,18,5,2016,10,295.25,297.45,328.5,280.85,277.95,204,688.95764,841.63233,291.15,288.246809,198
191,3,18,5,2016,23,297.65,298.65,327,279.25,277.65,203.7,379.555568,380.8133,290.15,288.8409019,91
192,7,22,5,2016,7,295.15,296.85,322.7,280.25,277.85,204.9,572.687304,638.8696277,289.15,286.8189981,93
193,7,22,5,2016,8,295.15,296.85,324.3,280.25,277.85,204.3,571.010328,642.037249,291.15,288.246809,160
194,7,22,5,2016,9,295.15,296.65,327,279.95,277.65,205.2,549.628884,571.21995,291.15,288.246809,179
195,7,22,5,2016,10,295.15,296.65,322.8,279.95,277.65,203.8,545.8789793,563.88318,293.15,289.6106054,144
196,7,22,5,2016,11,295.15,296.65,323.7,279.95,277.65,206,551.7716867,565.455345,292.15,289.1987272,138
197,1,23,5,2016,22,295.15,298.15,326.7,282.25,277.55,205.3,1123.702022,1141.39179,288.15,284.9226322,177
198,3,25,5,2016,1,300.45,301.45,329.5,278.85,277.75,205.7,263.5064997,383.7247167,289.15,286.3429656,126
199,3,25,5,2016,5,300.95,301.75,325.2,278.65,277.65,203.7,237.22223,302.973664,288.15,285.8536912,129
200,3,25,5,2016,6,300.95,301.75,325.6,278.65,277.65,203.6,237.1057733,303.3463253,289.15,286.3429656,129
201,3,25,5,2016,7,300.95,301.75,329.2,278.65,277.65,204.8,238.5032533,306.7002773,290.15,286.7978299,128
202,3,25,5,2016,10,298.55,299.95,325.8,280.05,277.85,205,525.2195667,531.182148,293.15,289.1696489,171
203,3,25,5,2016,22,295.25,298.05,324.8,281.95,277.85,209.1,998.394649,1059.103509,291.15,289.3437851,251
204,3,25,5,2016,23,294.75,296.05,322.8,278.95,277.35,204,380.11456,488.698756,291.15,289.3437851,176
205,4,26,5,2016,8,294.75,297.35,325,281.55,277.75,205.2,908.082504,984.0588333,291.15,288.246809,139
206,4,26,5,2016,9,295.25,298.35,330.6,283.15,278.25,205.9,1174.942956,1193.517794,292.15,288.6730162,198
207,4,26,5,2016,10,295.25,298.35,327.5,282.65,277.75,207,1181.21997,1182.326308,292.15,289.1987272,257
208,4,26,5,2016,22,295.45,298.45,322.1,281.95,277.95,211.3,984.2917467,1125.32077,290.15,288.3635289,181
209,5,27,5,2016,9,295.25,298.75,326,282.95,278.05,211.4,1206.328027,1328.770567,292.15,288.6730162,177
210,5,27,5,2016,10,295.25,298.75,324,282.95,278.05,206.9,1180.649332,1320.6186,292.15,288.6730162,281
211,6,28,5,2016,9,294.75,297.45,326.7,281.95,278.15,205.7,910.2951807,1027.252611,292.15,289.7149064,142
212,6,28,5,2016,11,295.25,298.45,328,281.95,277.65,209.5,1049.099882,1222.329173,292.15,289.7149064,249
213,6,28,5,2016,13,295.25,298.45,326.7,282.45,278.15,209.6,1049.600645,1217.484576,294.15,290.6600783,238
214,7,29,5,2016,10,294.65,296.35,330.1,280.05,277.65,204.5,571.56932,653.5198763,296.15,287.8445111,140
215,7,29,5,2016,12,295.15,296.75,327,280.05,277.85,203.3,520.8640873,609.30128,299.15,288.9502964,148
216,7,29,5,2016,14,295.15,296.25,322.7,279.55,277.85,205.1,406.0494597,413.3862297,296.15,289.4869022,143
217,7,29,5,2016,15,295.15,296.25,322,279.05,277.35,204.4,404.6636253,412.4895133,295.15,289.5527625,125
218,7,29,5,2016,22,294.65,296.05,328.7,280.05,277.85,204.3,523.426134,535.9102887,292.15,288.2442798,88
219,1,30,5,2016,1,295.15,296.55,322.7,280.05,277.95,203.4,497.433006,526.1279287,290.15,286.2914044,149
220,4,2,6,2016,1,294.85,296.15,323.2,279.25,277.45,204,427.62888,489.3043307,289.15,286.3429656,128
221,3,8,6,2016,1,295.35,297.55,322.2,280.85,277.55,204.5,785.907815,825.491436,293.15,289.6106054,127
222,4,9,6,2016,1,295.25,296.65,324.8,279.75,277.65,204.4,499.878596,529.5517547,293.15,289.6106054,141
223,5,10,6,2016,5,294.95,296.95,322.3,280.25,277.75,203.9,593.6378583,750.6796733,294.15,289.1570401,159
224,5,10,6,2016,7,294.95,296.95,318.3,280.75,277.75,203.4,710.61858,741.36314,295.15,289.5527625,160
225,5,10,6,2016,8,295.45,297.45,322.7,280.25,277.75,203.2,591.5998667,751.6113267,298.15,291.3459432,195
226,5,10,6,2016,10,295.45,297.95,327.5,281.65,277.95,204.3,880.307589,953.4889583,297.15,291.4551844,220
227,5,10,6,2016,12,296.45,299.45,322.6,282.15,277.95,203.4,994.866012,1127.06762,299.15,292.2056891,244
228,5,10,6,2016,13,296.35,299.55,322.8,282.65,277.95,204.2,1117.681213,1202.950784,299.15,292.2056891,257
229,5,10,6,2016,15,296.35,299.05,318.7,281.65,277.95,203.1,875.136913,1002.097971,298.15,292.3428039,226
230,5,10,6,2016,17,296.25,299.55,317,282.15,277.95,204.1,998.289838,1218.25319,298.15,292.8853761,239
231,5,10,6,2016,18,296.75,299.55,325.2,281.65,277.95,204.2,879.8766993,1060.407824,297.15,292.3689758,244
232,5,10,6,2016,19,296.65,299.55,323.3,281.65,277.95,202.8,873.844244,1091.86277,296.15,292.0661636,237
233,5,10,6,2016,20,296.05,299.05,324.1,282.15,277.95,205.1,1003.181018,1132.30817,295.15,291.0203783,238
234,5,10,6,2016,21,296.05,299.15,324,281.85,277.55,204.3,1023.060171,1169.69076,295.15,290.0556276,219
235,6,11,6,2016,5,295.05,296.05,324.7,280.35,277.85,115.6,336.5597667,378.1347967,294.15,291.7528888,89
236,6,11,6,2016,7,295.05,296.05,327.2,280.35,277.85,117.8,342.9648833,381.0462133,294.15,289.6318099,118
237,6,11,6,2016,8,295.05,296.55,327.7,281.35,277.85,133.1,542.5133817,572.442745,295.15,290.5442016,121
238,6,11,6,2016,10,295.05,296.55,326.8,281.35,277.85,139,566.5616833,570.87058,296.15,292.5411371,140
239,4,16,6,2016,2,295.25,296.55,327.7,279.45,277.45,202.3,471.1836733,496.1170457,291.15,287.2136105,153
240,5,17,6,2016,0,298.15,299.15,326.3,279.65,278.15,203.2,354.95992,379.9981033,293.15,289.6106054,131
241,7,19,6,2016,9,295.15,297.45,325.7,280.95,277.45,205.2,836.39178,872.3885357,293.15,286.4012867,172
242,7,19,6,2016,22,295.15,296.55,320.7,279.95,277.95,203.8,474.6773733,522.867142,292.15,289.1987272,140
243,7,19,6,2016,23,295.15,296.55,323.1,279.45,277.45,206.2,480.2672933,526.780086,292.15,289.1987272,136
244,1,20,6,2016,0,295.15,296.55,321.7,279.95,277.95,204,475.1432,524.4975353,291.15,288.246809,130
245,1,20,6,2016,1,295.15,296.55,324.2,279.95,277.95,206.3,480.5002067,528.5735187,291.15,288.246809,145
246,3,22,6,2016,23,297.85,300.05,323.8,280.65,277.75,205.8,695.036678,829.5907107,293.15,291.3042927,155
247,4,23,6,2016,1,303.85,306.05,325.8,280.75,277.75,204.8,715.50976,834.714804,292.15,286.4291109,206
248,4,23,6,2016,2,305.35,307.05,327.1,279.75,277.75,205.3,478.1710733,647.5805863,292.15,286.4291109,208
249,3,6,7,2016,5,295.35,296.55,317.6,279.45,277.65,202.8,425.113416,443.839648,297.15,291.852792,140
250,4,7,7,2016,6,295.25,296.45,327.5,279.65,277.75,172.8,382.350528,457.6747,296.15,293.6886223,138
251,5,8,7,2016,2,297.05,298.65,321.6,279.85,277.75,203.5,497.677565,599.239424,297.15,295.225289,143
252,5,8,7,2016,5,295.55,296.65,323.5,279.35,277.75,203.3,378.8102453,414.4110483,297.15,295.8948597,144
253,3,13,7,2016,1,295.65,297.65,322.6,280.85,278.15,206.2,648.360846,751.3784133,297.15,292.9946443,158
254,3,13,7,2016,2,295.65,297.15,323.7,279.85,277.95,203.5,450.2797017,565.455345,297.15,292.3689758,194
255,3,13,7,2016,4,296.15,297.65,325.8,279.85,277.95,203.6,450.5009693,569.12373,293.15,291.9183177,153
256,4,14,7,2016,3,296.15,297.45,324.3,279.65,277.75,205.2,454.041252,490.969661,293.15,289.6106054,148
257,4,14,7,2016,4,296.15,297.45,322.2,279.65,277.75,203.7,450.722237,487.790394,291.15,286.3513257,138
258,4,14,7,2016,5,295.65,296.95,325.2,279.65,277.75,205.3,454.2625197,492.332204,292.15,287.2463334,142
259,5,15,7,2016,2,295.55,296.85,325.8,279.85,277.85,203.7,474.44446,493.240566,293.15,289.6106054,88
260,5,15,7,2016,6,295.05,296.85,324.3,280.35,277.95,202.9,567.097384,679.804146,292.15,288.2442798,179
261,5,15,7,2016,7,295.05,297.35,322.1,280.85,277.95,204.5,690.6462617,862.7459237,293.15,289.1696489,189
262,7,17,7,2016,4,295.25,296.85,320.8,279.85,277.45,205,572.9668,597.7487787,293.15,290.1506432,142
263,7,17,7,2016,7,295.25,296.85,324.2,280.35,278.05,203.8,545.8789793,604.0840213,294.15,290.095015,141
264,1,18,7,2016,1,295.75,298.25,327.5,281.35,277.85,205.2,836.39178,953.4889583,294.15,289.6318099,214
265,1,18,7,2016,2,295.75,297.15,322.5,279.35,277.45,204.9,453.377449,525.80185,294.15,289.1570401,186
266,2,19,7,2016,0,295.85,298.05,321.1,281.15,278.05,207.2,748.0244613,822.6731847,294.15,291.1025569,202
267,2,19,7,2016,2,295.35,296.55,322,279.75,278.05,205.9,407.6332703,449.98856,293.15,290.6802052,175
268,2,19,7,2016,3,295.35,296.55,322,279.75,278.35,205.6,335.2088693,449.98856,293.15,290.6802052,124
269,3,20,7,2016,3,295.45,297.25,323.7,280.45,277.75,206.2,648.360846,678.546414,294.15,290.6600783,176
270,3,20,7,2016,5,295.45,296.75,322.3,279.65,277.75,206.2,456.2539287,487.9417877,294.15,290.095015,166
271,4,21,7,2016,3,297.75,299.45,324.2,280.25,277.75,206.9,602.3721083,641.8392727,297.15,295.225289,188
272,4,21,7,2016,5,297.75,298.85,325.8,279.75,278.25,205.4,358.80299,417.357402,297.15,295.225289,189
273,4,21,7,2016,6,297.75,299.35,328,279.75,277.75,205,477.4723333,611.1645867,297.15,295.8948597,174
274,5,22,7,2016,4,296.05,298.35,324.2,281.35,277.85,205.2,836.39178,868.3707807,297.15,294.6564865,159
275,5,22,7,2016,5,296.55,297.85,322.3,279.85,277.85,204.9,477.23942,487.9417877,297.15,294.075971,168
276,7,24,7,2016,1,295.45,297.95,326.2,281.15,277.85,206.5,793.593955,949.7041167,295.15,291.6006089,203
277,1,25,7,2016,1,297.35,299.85,321.1,281.15,277.75,205.3,812.8908247,934.8558917,295.15,293.2647939,222
278,1,25,7,2016,7,295.85,299.75,322.6,283.15,278.15,216.4,1260.061133,1465.187906,296.15,292.5411371,231
279,5,5,8,2016,6,296.25,297.25,326.1,279.15,277.95,202.7,283.269196,379.76519,297.15,293.481663,138
280,5,5,8,2016,7,296.25,299.75,329,282.65,277.95,210.5,1152.164032,1340.998517,297.15,294.075971,214
281,1,8,8,2016,14,296.95,299.95,325.6,281.95,277.75,204.7,1001.224546,1137.54872,301.15,295.1540988,174
282,1,8,8,2016,16,297.45,299.95,328.5,281.95,277.75,195.2,954.758336,956.400375,301.15,296.7085429,286
283,2,9,8,2016,0,295.55,297.95,324.7,281.35,277.85,206.7,842.505755,907.523512,299.15,292.2056891,150
284,2,9,8,2016,1,295.55,297.45,328.6,280.75,277.85,206.1,696.049851,727.0855527,299.15,291.2652862,212
285,2,9,8,2016,5,295.55,296.85,326.8,279.75,277.85,207.2,458.4666053,494.7545027,296.15,291.4565903,157
286,2,9,8,2016,6,295.55,296.85,328.6,279.75,277.85,206.6,457.1389993,497.4795887,295.15,290.5442016,133
287,4,11,8,2016,5,295.15,296.65,324.5,279.65,277.65,204.7,476.7735933,566.852825,293.15,287.2972042,148
288,7,14,8,2016,1,295.35,298.05,324.5,281.45,277.65,206.2,912.5078573,1020.335085,294.15,291.1025569,206
289,3,17,8,2016,2,298.35,299.75,321.3,279.85,277.75,203.8,498.411242,523.845378,298.15,295.6243491,220
290,3,17,8,2016,3,297.35,298.75,323,279.85,277.75,204.3,499.634037,526.6170467,297.15,295.225289,154
291,3,17,8,2016,4,296.85,298.25,324.6,279.85,277.75,204.7,500.612273,529.225676,296.15,293.6886223,157
292,3,17,8,2016,5,296.35,298.25,322.3,280.35,277.75,204.3,618.594522,713.1456897,295.15,292.1666562,165
293,3,17,8,2016,8,295.85,298.25,325.2,280.85,277.85,211.3,738.21881,908.920992,297.15,292.9946443,190
294,4,18,8,2016,3,296.55,297.95,324.5,279.75,277.55,205.1,525.4757713,529.0626367,297.15,292.9946443,142
295,4,18,8,2016,5,295.05,296.45,322.6,279.25,277.55,205.4,406.6433887,525.9648893,296.15,292.5411371,130
296,4,18,8,2016,8,296.05,297.95,322.8,280.55,277.55,168.8,589.73656,714.252028,297.15,292.9946443,187
297,5,19,8,2016,2,296.05,297.35,324.1,279.65,277.65,205.5,478.6369,490.6668737,297.15,293.481663,68
298,5,19,8,2016,6,296.05,297.35,324.3,279.65,277.65,205.2,477.93816,490.969661,295.15,293.2647939,149
299,6,20,8,2016,2,298.55,299.85,321.2,279.45,277.85,204.3,380.673552,486.2764573,298.15,296.2055345,225
300,6,20,8,2016,5,297.55,298.85,325.3,279.45,277.85,205,381.9778667,492.4835977,297.15,294.6564865,143
301,6,20,8,2016,6,297.55,298.85,324.3,279.45,277.85,206.6,384.9591573,490.969661,296.15,294.2450422,145
302,7,21,8,2016,1,295.15,297.55,323.7,281.15,277.55,205.8,862.804152,904.728552,298.15,292.8853761,158
303,7,21,8,2016,3,294.65,296.05,323.5,279.85,277.65,204.4,523.6823387,527.4322433,297.15,292.9946443,126
304,7,21,8,2016,15,294.65,297.35,323.2,282.05,277.95,205.6,981.6831173,1016.247456,300.15,293.2203843,223
305,7,21,8,2016,16,294.65,297.35,318.6,281.45,277.45,205.2,955.87632,1001.783538,300.15,293.6757578,219
306,7,21,8,2016,19,295.15,297.35,321.8,280.85,278.05,205.7,670.7438173,824.4666173,298.15,293.4114506,192
307,7,21,8,2016,21,295.15,297.35,325.2,280.95,277.55,205.6,814.0786827,833.177576,297.15,294.075971,207
308,1,22,8,2016,0,295.15,297.35,322.5,280.85,277.55,205.7,790.519499,826.26005,297.15,294.075971,205
309,1,22,8,2016,2,295.15,296.35,321.1,279.25,277.55,205.5,406.841365,448.730828,297.15,294.075971,161
310,1,22,8,2016,3,295.15,296.35,324,279.25,277.55,206.1,408.029223,452.78352,296.15,293.1213146,124
311,1,22,8,2016,4,295.15,296.35,324.6,279.25,277.55,204.3,404.465649,453.622008,295.15,292.7207564,123
312,1,22,8,2016,5,295.15,296.35,324,279.25,277.55,204.4,404.6636253,452.78352,295.15,292.7207564,123
313,2,23,8,2016,1,298.55,300.55,322,280.65,277.65,206.7,722.14779,749.9809333,296.15,292.5411371,221
314,2,23,8,2016,3,298.55,300.05,324.5,279.65,277.85,206.6,433.079052,566.852825,295.15,292.1666562,149
315,3,24,8,2016,1,296.85,298.95,324.5,280.95,277.65,206.2,792.441034,793.593955,296.15,292.5411371,215
316,4,25,8,2016,1,300.85,304.35,328.5,282.65,277.85,206.7,1155.436464,1338.960525,296.15,292.5411371,249
317,5,26,8,2016,0,301.35,303.55,327.2,280.75,277.65,206.4,745.136336,838.3016693,295.15,292.1666562,218
318,6,27,8,2016,0,299.75,302.55,323.3,281.55,277.75,204.9,906.754898,1054.212329,295.15,291.6006089,244
319,7,28,8,2016,12,302.45,305.35,323.8,281.35,277.75,206.4,865.319616,1093.551391,301.15,296.7085429,294
320,7,28,8,2016,13,302.45,305.35,322.1,281.95,277.75,206.2,1008.561316,1087.810078,301.15,296.7085429,250
321,7,28,8,2016,14,302.45,305.35,323.2,281.35,277.75,205.5,861.54642,1091.525045,301.15,296.7085429,253
322,7,28,8,2016,15,302.45,304.85,324.2,281.35,277.65,206.1,888.063603,906.126032,301.15,296.7085429,235
323,7,28,8,2016,16,302.95,305.35,321.3,280.85,277.65,204.9,763.583072,898.020648,301.15,296.7085429,265
324,7,28,8,2016,17,302.95,305.35,322.6,281.25,277.55,206.1,888.063603,901.654096,301.15,296.7085429,229
325,7,28,8,2016,18,303.95,306.35,325.8,281.25,277.55,206.4,889.356272,910.597968,300.15,296.4320209,240
326,7,28,8,2016,20,304.45,307.35,325.7,281.35,277.65,206.5,889.7871617,1099.968154,299.15,295.9852783,264
327,7,28,8,2016,23,304.45,307.35,327.2,281.85,277.65,206,1007.58308,1105.034019,299.15,296.5922101,280
328,1,29,8,2016,0,304.45,307.35,326.2,281.95,277.65,206.3,1033.075444,1101.656775,299.15,296.5922101,276
329,1,29,8,2016,1,304.45,306.85,327.3,281.25,277.65,206.1,864.061884,914.790408,299.15,296.5922101,260
330,1,29,8,2016,2,304.45,306.25,326.6,280.15,277.75,205,572.9668,684.625452,298.15,296.2055345,252
331,2,30,8,2016,0,300.75,303.15,326.3,281.05,277.75,205.2,788.597964,911.995448,297.15,293.481663,220
332,2,30,8,2016,1,300.25,302.65,323.2,281.05,277.75,205.8,790.903806,903.331072,298.15,293.9231225,228
333,6,3,9,2016,6,300.45,302.45,325.2,280.45,277.55,206.8,698.4139213,757.43416,296.15,293.1213146,210
334,1,5,9,2016,4,302.55,304.25,325.1,280.45,277.95,206.2,600.3341167,643.6210597,297.15,293.481663,201
335,1,5,9,2016,6,301.55,303.25,323.1,279.95,277.45,206.9,602.3721083,639.661533,298.15,293.9231225,175
336,6,10,9,2016,0,300.95,303.05,319.3,280.95,277.85,206.5,745.4973517,780.876887,298.15,295.0306256,164
337,6,10,9,2016,1,300.95,303.55,327.1,281.35,277.85,207.4,845.3589433,990.4173673,298.15,293.9231225,227
338,6,10,9,2016,2,300.95,303.05,325.3,280.35,277.95,207,578.55672,795.550427,296.15,292.0661636,272
339,1,12,9,2016,12,302.25,305.65,327.6,282.95,278.05,207.4,1183.502521,1297.140936,301.15,296.7085429,174
340,1,12,9,2016,14,302.25,305.65,328.1,282.45,277.85,204.7,1096.579265,1299.120699,301.15,296.7085429,224
341,1,12,9,2016,15,302.25,305.15,326.6,281.95,277.85,202,964.4941133,1103.007673,301.15,296.1585359,279
342,1,12,9,2016,16,302.25,305.15,323.2,281.95,277.85,205.5,981.205645,1091.525045,300.15,295.7800717,281
343,1,12,9,2016,19,301.75,304.15,323.2,281.45,277.85,202.2,847.711368,903.331072,299.15,295.488596,247
344,2,13,9,2016,0,301.25,303.25,326.3,280.75,277.75,211.8,739.96566,759.9962067,296.15,293.6886223,215
345,2,13,9,2016,4,300.75,302.75,323.7,280.95,277.85,206.8,746.5803987,753.94046,295.15,293.2647939,207
346,2,13,9,2016,12,302.15,304.95,324.6,281.75,277.95,207.6,918.703352,1058.451352,300.15,295.7800717,163
347,2,13,9,2016,13,302.15,304.95,320.8,282.25,277.95,204,1021.55788,1046.060363,301.15,296.1585359,270
348,2,13,9,2016,14,302.25,305.45,324.1,282.25,277.95,205.5,1029.069335,1207.795381,301.15,296.7085429,299
349,2,13,9,2016,15,301.75,304.95,323.5,282.25,277.95,203.3,1018.052534,1205.559413,301.15,296.1585359,291
350,2,13,9,2016,16,301.75,304.45,324.7,281.75,277.95,204.4,904.5422213,1020.963951,300.15,295.2428434,271
351,2,13,9,2016,17,301.25,303.95,326.5,281.75,277.65,200.5,957.3320283,1026.623745,300.15,295.7800717,262
352,2,13,9,2016,22,301.25,302.95,321.7,281.25,277.65,147.4,617.965656,636.8898643,299.15,294.8515983,234
353,4,15,9,2016,15,295.65,297.95,324.3,281.15,277.55,202.9,850.646076,868.638631,296.15,288.1598572,198
354,4,15,9,2016,16,295.65,297.95,326.7,281.15,277.55,203.6,853.580784,875.067039,297.15,289.1325862,208
355,4,15,9,2016,17,295.65,297.95,324.5,281.15,277.55,202.1,847.292124,869.1743317,296.15,289.0595469,201
356,4,15,9,2016,21,294.35,297.05,326.7,281.95,277.75,205.4,1004.648372,1027.252611,295.15,287.789752,216
357,5,16,9,2016,9,293.25,296.25,327.7,282.75,277.85,199.7,1139.56342,1144.88549,295.15,288.217376,207
358,2,20,9,2016,1,295.35,297.25,325,280.05,277.45,205.8,623.136332,719.1199167,292.15,288.6730162,143
359,3,21,9,2016,1,298.05,299.85,321,280.15,277.65,206,599.7518333,672.88662,292.15,289.1987272,162
360,4,22,9,2016,1,296.55,298.25,329.2,280.05,277.55,207.7,604.7012417,651.7380893,292.15,289.1987272,170
361,7,25,9,2016,15,298.85,301.15,324.8,281.75,278.15,206,863.64264,869.9778827,297.15,292.9946443,225
362,7,25,9,2016,16,298.85,301.15,325.2,281.05,277.65,206.1,816.058446,871.049284,297.15,292.9946443,256
363,7,25,9,2016,19,298.85,301.15,322.6,280.85,277.65,206.9,771.0362987,864.0851753,293.15,290.6802052,212
364,7,25,9,2016,21,295.85,297.65,322.7,280.45,277.65,205.3,669.4395027,676.450194,292.15,289.1987272,199
365,6,1,10,2016,0,298.15,300.25,320.1,280.95,277.85,207.2,748.0244613,782.833359,291.15,289.3437851,124
366,7,2,10,2016,0,299.75,302.15,318.6,281.25,277.65,206.7,866.577348,890.474256,293.15,291.3042927,155
367,7,2,10,2016,1,300.25,302.65,324.2,281.25,277.65,206,863.64264,906.126032,293.15,290.6802052,239
368,7,2,10,2016,2,300.25,301.65,323.8,279.75,277.65,207.2,506.726248,527.9213613,293.15,291.3042927,216
369,7,2,10,2016,11,297.95,301.05,319,281.75,277.75,207,964.2612,1151.639977,297.15,294.075971,259
370,7,2,10,2016,12,298.95,301.05,327.6,280.75,277.75,205.8,719.00346,801.175284,297.15,294.075971,242
371,7,2,10,2016,14,299.45,302.05,325.3,280.95,277.75,205.5,765.81904,984.9671953,297.15,294.075971,242
372,7,2,10,2016,15,299.95,302.55,321.8,281.45,277.75,206.7,890.648941,974.3696387,297.15,294.075971,232
373,7,2,10,2016,16,299.95,302.55,324,280.95,277.75,207.1,771.7816213,981.03096,297.15,294.075971,237
374,7,2,10,2016,17,299.95,302.05,324,280.95,277.75,206.4,769.172992,792.37116,297.15,293.481663,224
375,7,2,10,2016,18,299.95,302.05,318.8,280.65,277.75,206.3,696.7252997,779.654092,297.15,293.481663,206
376,7,2,10,2016,19,299.95,302.05,322,280.65,277.75,206.5,697.4007483,787.47998,297.15,293.481663,209
377,7,2,10,2016,21,299.45,301.55,320,280.65,277.75,205.9,695.3744023,782.5888,296.15,293.6886223,206
378,2,4,10,2016,4,298.35,300.55,324.3,280.65,277.95,207,650.87631,830.871734,292.15,290.3240397,215
379,2,4,10,2016,5,298.35,300.05,328.3,280.65,277.95,206.4,648.989712,649.9563023,292.15,290.3240397,186
380,2,4,10,2016,9,298.35,302.05,329.3,284.35,279.35,215.9,1257.149717,1418.919672,296.15,293.1213146,232
381,2,4,10,2016,12,301.85,305.15,321.2,285.45,280.75,211.9,1159.82688,1234.394084,297.15,293.481663,253
382,2,4,10,2016,13,303.35,306.65,327.2,284.35,278.25,145.7,1035.031916,1257.452504,296.15,292.5411371,308
383,4,6,10,2016,15,299.65,303.05,329.5,283.35,278.25,205.8,1222.305882,1304.664037,293.15,290.1506432,290
384,4,6,10,2016,16,298.55,300.55,325.5,280.95,277.75,200.4,746.813312,758.1329,293.15,289.6106054,224
385,4,6,10,2016,19,296.55,298.55,324.3,281.45,277.75,144.9,624.359127,755.33794,289.15,286.8189981,183
386,4,6,10,2016,20,293.55,295.05,322.5,280.95,277.75,148,551.5387733,563.359125,290.15,287.2948885,158
387,5,7,10,2016,7,299.25,302.15,325.7,281.45,277.45,206.6,962.3978933,1099.968154,288.15,285.8536912,209
388,2,11,10,2016,5,292.75,294.75,326.5,280.45,277.75,207.2,651.505176,760.4620333,287.15,285.3339823,150
389,3,12,10,2016,1,290.15,291.85,325,279.95,277.55,206.7,577.718232,643.4230833,287.15,282.6752372,114
390,3,12,10,2016,17,295.15,296.65,329.2,279.85,277.85,206.3,480.5002067,575.06302,288.15,287.4889562,156
391,3,12,10,2016,19,294.65,296.15,322.3,279.85,277.85,204.2,475.6090267,563.009755,289.15,287.289675,129
392,2,18,10,2016,0,295.65,297.15,328.1,280.05,277.85,207.1,530.5998647,573.141485,291.15,288.7496057,100
393,2,18,10,2016,1,295.65,297.15,323.8,280.05,277.85,206.2,528.2940227,565.63003,291.15,288.7496057,155
394,2,18,10,2016,12,298.05,301.65,327.1,284.35,279.05,202.5,1249.871175,1371.347124,295.15,291.0203783,209
395,2,18,10,2016,14,300.65,304.05,316.5,283.55,278.55,197.2,1148.262733,1253.19019,295.15,291.0203783,187
396,7,23,10,2016,8,294.75,297.35,327.5,281.85,277.75,207.3,989.800147,991.6285167,290.15,288.3635289,224
397,6,29,10,2016,8,292.45,295.35,325.5,282.05,277.75,213.4,1068.629665,1099.292705,288.15,286.8571051,192
398,7,30,10,2016,15,295.35,297.35,328.5,280.65,277.95,206.6,649.618578,765.1203,293.15,290.1506432,184
399,7,30,10,2016,17,294.85,296.85,326.8,280.65,277.95,206.4,648.989712,761.1607733,292.15,289.7149064,189
400,7,30,10,2016,19,294.35,295.85,323.8,279.65,277.45,206.1,528.037818,565.63003,291.15,289.3437851,145
401,2,1,11,2016,2,300.85,301.85,326,279.05,277.65,206.5,336.6762233,379.6487333,288.15,286.3118296,152
402,4,3,11,2016,1,291.45,293.05,325.6,279.85,277.35,205.4,598.0049833,606.6926507,286.15,283.399576,121
403,7,6,11,2016,19,289.05,290.85,320.2,280.25,277.65,206.1,624.044694,671.209644,287.15,281.5830204,112
404,1,7,11,2016,1,288.85,290.65,321.3,280.05,277.65,204.3,571.010328,673.515486,282.15,278.8367705,106
405,2,8,11,2016,8,288.85,290.75,328.7,280.45,277.55,206,695.7121267,727.3068203,280.15,277.2805642,135
406,3,9,11,2016,12,296.85,299.55,325,281.75,277.55,206.7,1011.006906,1021.90725,290.15,284.2390617,254
407,4,10,11,2016,13,298.55,300.85,323.6,281.15,277.85,206.7,794.362569,866.7636787,291.15,284.7261195,120
408,4,10,11,2016,14,301.55,304.35,322.7,281.65,277.85,206.4,913.392928,1052.255857,291.15,284.3511817,233
409,4,10,11,2016,15,304.55,307.85,324.8,282.15,277.85,206.6,1034.577735,1248.229136,291.15,284.7261195,285
410,1,14,11,2016,19,297.85,300.65,319.2,281.75,277.65,207.8,992.1875087,1040.843104,288.15,283.1624346,247
411,1,14,11,2016,20,297.85,300.65,323.3,281.65,278.05,207.2,868.673568,1054.212329,286.15,282.1510436,236
412,1,14,11,2016,21,297.85,300.65,323,281.15,277.55,207.8,871.189032,1053.234093,286.15,281.7838559,245
413,2,15,11,2016,17,304.35,307.55,324,282.65,278.05,209.1,1120.150094,1207.42272,287.15,283.056675,273
414,2,15,11,2016,18,305.35,308.55,325.7,281.65,277.55,207.1,988.8452023,1213.757963,285.15,281.59382,298
415,3,16,11,2016,11,300.15,302.55,325.5,281.15,277.65,208,847.8045333,909.75948,286.15,281.7838559,239
416,3,16,11,2016,13,303.65,306.55,324.6,282.15,277.65,206.8,1083.74574,1096.253186,288.15,283.5666132,269
417,3,16,11,2016,14,298.75,301.55,321,281.75,277.65,207.1,988.8452023,1046.71252,288.15,283.5666132,270
418,3,16,11,2016,17,297.75,300.55,321.7,281.75,277.65,207.8,992.1875087,1048.995071,287.15,283.5247652,238
419,3,16,11,2016,18,297.75,300.55,321,281.75,277.65,206.3,985.0254237,1046.71252,286.15,282.9589004,243
420,3,16,11,2016,19,297.75,300.55,325.5,281.75,277.65,207.9,992.664981,1061.38606,285.15,282.0242786,242
421,3,16,11,2016,20,297.75,300.55,323.2,281.75,277.65,206.7,986.935313,1053.886251,284.15,281.5012778,237
422,4,17,11,2016,11,298.05,300.65,322.1,281.85,277.95,206.8,939.246308,975.2780007,287.15,282.6752372,226
423,4,17,11,2016,19,298.05,300.65,321,281.35,277.65,207.6,894.526948,971.94734,286.15,283.399576,249
424,4,17,11,2016,20,298.05,300.65,328.5,281.75,277.65,206.8,987.4127853,994.65639,285.15,282.8734418,236
425,5,18,11,2016,0,297.45,298.65,326,279.45,277.65,206.1,432.030942,455.57848,283.15,281.422573,146
426,5,18,11,2016,10,297.55,299.95,330,281.25,277.75,206.9,843.3209517,922.3368,288.15,284.9226322,206
427,5,18,11,2016,11,298.05,300.95,329.7,281.75,277.75,207,964.2612,1113.477127,291.15,287.7354244,225
428,5,18,11,2016,12,298.05,300.95,326.6,282.25,277.75,208.2,1091.08251,1103.007673,291.15,287.7354244,257
429,5,18,11,2016,22,298.05,300.95,323.6,281.75,277.75,206.6,962.3978933,1092.875943,288.15,286.3118296,254
430,6,19,11,2016,0,301.55,302.95,328.2,279.75,277.75,207.1,482.3635133,535.095092,288.15,285.8536912,167
431,6,19,11,2016,1,302.55,303.95,328.8,279.75,277.75,206.2,480.2672933,536.073328,287.15,285.3339823,169
432,6,19,11,2016,9,302.35,304.45,327.7,280.45,277.85,206.6,625.5586307,801.419843,286.15,282.9589004,226
433,6,19,11,2016,10,302.85,303.95,328,279.45,277.85,206.7,385.145488,420.1756533,288.15,283.9623018,166
434,6,19,11,2016,11,302.85,304.45,329.2,279.95,277.85,205.7,503.057863,613.4005547,290.15,285.4563136,166
435,6,19,11,2016,13,304.35,306.95,329.2,281.45,277.85,207.9,871.608276,996.7759013,289.15,285.8602325,214
436,6,19,11,2016,14,305.35,307.95,326,281.45,277.85,206.7,866.577348,987.0867067,289.15,285.8602325,259
437,6,19,11,2016,15,305.85,307.95,321.1,280.45,277.85,206,623.7419067,785.278949,289.15,285.3691949,240
438,6,19,11,2016,17,305.35,307.45,327.3,280.45,277.85,207.7,628.8892913,800.441607,289.15,285.3691949,220
439,6,19,11,2016,18,305.35,307.45,324.3,280.95,277.85,207.7,749.8295397,793.104837,288.15,284.4469819,218
440,6,19,11,2016,19,305.35,307.45,325.6,280.95,277.85,206.7,746.219383,796.284104,288.15,284.9226322,229
441,6,19,11,2016,20,305.85,307.95,322.1,280.95,277.85,206.9,746.9414143,787.724539,289.15,285.8602325,234
442,6,19,11,2016,21,305.85,307.95,323.5,280.95,277.85,206.4,745.136336,791.148365,289.15,285.8602325,233
443,6,19,11,2016,22,305.85,307.45,328.1,279.95,277.85,206.4,504.769776,611.3509173,286.15,283.9230707,230
444,1,21,11,2016,10,297.85,300.85,326.5,282.05,277.75,207.2,1037.582317,1140.69305,291.15,289.3437851,244
445,1,21,11,2016,11,297.85,300.85,325.8,281.55,277.75,206.6,914.2779987,1138.24746,291.15,289.832798,287
446,2,22,11,2016,11,304.95,308.15,326.6,282.85,278.25,208.1,1114.793087,1217.111915,291.15,288.7496057,280
447,3,23,11,2016,9,297.85,300.45,326.6,281.65,278.05,206.4,865.319616,988.9034307,292.15,289.7149064,209
448,3,23,11,2016,10,297.85,300.45,326.3,281.65,277.55,206.8,987.4127853,987.9950687,292.15,289.7149064,233
449,3,23,11,2016,11,297.85,300.95,326.3,282.65,278.05,208.1,1114.793087,1177.99412,292.15,289.7149064,249
450,3,23,11,2016,12,297.85,300.95,326.3,282.15,277.55,211.6,1133.542611,1177.99412,292.15,290.3240397,278
451,5,25,11,2016,22,304.55,307.05,325,281.25,277.85,205.9,815.2665407,946.2104167,282.15,279.6029674,269
452,5,25,11,2016,23,304.05,305.05,322,279.25,277.85,205.4,334.8827907,374.9904667,282.15,279.6029674,200
453,6,26,11,2016,0,302.55,304.05,322.5,279.75,277.85,205.1,453.8199843,563.359125,281.15,279.0225839,163
454,7,27,11,2016,0,297.75,299.25,321.8,279.95,277.75,205.6,526.7567947,562.13633,285.15,283.881398,154
455,3,30,11,2016,11,297.75,300.25,321.8,281.55,278.15,207.5,821.6017833,936.8938833,286.15,282.5128279,262
456,3,30,11,2016,13,297.75,300.75,324.7,281.55,277.65,207.7,943.333937,1134.40439,287.15,282.6752372,271
457,3,30,11,2016,14,297.75,300.25,327.2,281.35,277.65,206.6,890.2180513,952.6155333,287.15,282.6752372,239
458,3,30,11,2016,15,297.75,300.75,323.2,281.85,277.65,207.6,1015.408968,1129.16384,287.15,282.6752372,232
459,3,30,11,2016,18,297.75,300.75,324.1,282.35,278.15,205.4,1004.648372,1132.30817,285.15,281.59382,236
460,3,30,11,2016,19,297.75,300.75,324.2,281.75,277.65,207.1,988.8452023,1132.65754,283.15,280.5521242,244
461,3,30,11,2016,20,297.75,300.75,322.8,281.75,277.65,207.9,992.664981,1127.76636,282.15,279.9853024,240
462,3,30,11,2016,21,297.75,300.75,322.6,281.75,277.65,206.3,985.0254237,1127.06762,282.15,279.9853024,245
463,3,30,11,2016,22,297.75,300.25,324.1,281.25,277.65,206.6,866.158104,943.5901417,282.15,279.6029674,224
464,4,1,12,2016,10,298.65,300.85,325,280.85,277.55,206.6,793.978262,832.6651667,281.15,278.580159,200
465,4,1,12,2016,12,303.15,305.85,327.2,281.75,278.05,207,891.94161,1028.824776,285.15,281.59382,236
466,4,1,12,2016,13,304.65,307.35,324.8,280.75,277.55,207.3,772.526944,1021.278384,287.15,283.056675,269
467,4,1,12,2016,15,306.65,308.85,325.1,281.25,278.15,207.8,750.1905553,832.9213713,287.15,283.5247652,255
468,4,1,12,2016,18,298.15,300.75,328.3,281.35,277.55,208.7,923.5712407,994.0508153,285.15,283.3782818,234
469,4,1,12,2016,23,297.65,298.75,322.5,279.45,278.05,206.4,336.513184,413.130025,281.15,279.0225839,175
470,5,2,12,2016,8,294.05,295.25,327.7,279.35,277.85,206.1,360.025785,457.954196,277.15,275.1083966,107
471,5,2,12,2016,9,295.05,297.25,330.1,280.95,277.85,206.8,746.5803987,845.7316047,279.15,276.3489499,129
472,5,2,12,2016,11,299.55,302.25,329.3,281.95,277.85,207.5,990.7550917,1035.427869,284.15,280.3397665,214
473,5,2,12,2016,14,304.55,306.85,325.8,281.45,277.85,207.4,869.512056,872.656386,288.15,284.4469819,249
474,5,2,12,2016,15,305.55,307.85,326.7,281.45,277.85,207.8,871.189032,875.067039,288.15,284.4469819,243
475,5,2,12,2016,18,297.95,301.05,326.6,282.45,277.95,207.6,1087.93818,1179.077167,284.15,282.4004284,241
476,5,2,12,2016,19,297.95,300.55,321.1,281.45,277.45,207.9,968.45364,972.2501273,284.15,281.5012778,253
477,5,2,12,2016,23,297.45,298.55,321,279.45,277.95,206.9,361.423265,411.20849,281.15,278.580159,169
478,6,3,12,2016,9,294.35,295.75,327.5,279.55,277.55,206.8,481.6647733,533.9538167,280.15,276.9283115,153
479,6,3,12,2016,14,297.85,300.25,328.3,281.15,277.55,207.8,871.189032,917.585368,287.15,283.8935188,223
480,6,3,12,2016,23,297.35,298.25,323.5,278.75,277.55,206.8,288.998864,339.063585,284.15,281.9107312,142
481,7,4,12,2016,1,297.35,298.25,324.7,278.75,277.55,207.3,289.697604,340.321317,283.15,280.9480181,124
482,7,4,12,2016,15,296.75,297.25,326.3,278.85,278.35,205.2,119.48454,189.9990517,289.15,287.289675,110
483,2,6,12,2016,0,297.65,299.25,324.7,280.15,277.65,206.9,602.3721083,605.0156747,285.15,283.3782818,96
484,4,8,12,2016,0,297.75,298.75,323.5,278.85,277.55,207,313.38489,376.7373167,282.15,280.4447153,136
485,4,15,12,2016,8,294.65,296.25,325.3,280.45,277.95,207.3,603.536675,606.1336587,281.15,278.580159,148
486,4,15,12,2016,9,296.65,299.25,327.5,281.95,277.95,207.5,966.5903333,991.6285167,282.15,279.6029674,174
487,3,21,12,2016,0,297.05,298.15,326.3,279.45,277.85,206.3,384.4001653,417.9979137,282.15,279.9853024,180
488,6,24,12,2016,12,297.45,300.15,325.5,281.75,277.95,207.5,918.2608167,1023.479415,285.15,282.0242786,242
489,6,24,12,2016,13,297.95,300.15,322,280.75,277.45,207.8,798.589946,824.9790267,287.15,283.056675,242
490,6,24,12,2016,14,297.95,300.15,326.3,280.75,277.45,206.5,793.593955,835.9958273,287.15,283.8935188,220
491,6,24,12,2016,17,297.95,299.65,322.6,280.25,277.95,207.8,556.5929927,638.6716513,286.15,283.399576,196
492,1,26,12,2016,10,298.55,301.85,322.5,282.35,277.85,207.7,1088.462235,1239.390075,282.15,278.8367705,206
493,1,26,12,2016,11,297.95,300.15,326.2,281.15,277.95,208.7,777.7442027,835.7396227,286.15,281.4101393,243
494,1,26,12,2016,12,297.95,300.15,324.2,281.15,277.85,208,799.35856,830.6155293,288.15,282.8527901,192
495,1,26,12,2016,16,297.95,299.55,324.6,279.95,277.85,208.7,510.394633,604.829344,288.15,285.8536912,182
496,1,26,12,2016,18,297.45,299.05,321.8,279.95,277.85,208.3,509.416397,599.6120853,286.15,284.356133,173
497,1,26,12,2016,19,297.45,299.55,325.8,280.55,277.85,206.5,649.304145,796.773222,285.15,283.3782818,173
498,1,26,12,2016,22,297.45,298.55,321.6,279.55,277.85,206.9,409.6130337,411.977104,283.15,281.422573,146
499,2,27,12,2016,10,297.25,299.35,327.3,281.15,277.85,207.4,797.052718,800.441607,283.15,279.7557915,190
500,2,27,12,2016,11,297.25,299.85,322.1,281.15,277.35,208.7,923.5712407,975.2780007,286.15,281.7838559,199
501,2,27,12,2016,14,297.75,300.35,327,281.65,277.85,207.2,916.9332107,990.11458,289.15,284.5612969,223
502,2,27,12,2016,16,297.75,300.35,325.7,281.15,277.85,207.8,798.589946,986.1783447,287.15,284.8883821,225
503,2,27,12,2016,17,297.75,300.35,327.6,281.15,277.85,207.8,798.589946,991.931304,286.15,283.9230707,226
504,2,27,12,2016,18,297.75,299.85,324.6,281.05,277.85,207.7,774.0175893,793.838514,284.15,281.9107312,218
505,2,27,12,2016,19,297.75,300.35,326.1,281.65,277.85,207.4,917.8182813,987.389494,283.15,280.9480181,220
506,3,28,12,2016,12,297.75,299.95,324.5,280.95,277.65,207.7,798.205639,831.3841433,286.15,281.7838559,222
507,3,28,12,2016,13,297.75,299.95,327.2,280.95,277.65,207,795.51549,838.3016693,288.15,283.9623018,210
508,3,28,12,2016,14,297.75,300.45,323.5,280.95,277.65,207,795.51549,1017.190755,288.15,284.4469819,226
509,3,28,12,2016,15,297.75,299.95,326,280.95,277.65,208.3,800.511481,835.2272133,287.15,283.5247652,216
510,3,28,12,2016,16,297.75,299.95,324.2,280.95,277.65,208.4,800.895788,830.6155293,287.15,283.5247652,210
511,3,28,12,2016,17,297.75,300.45,322.2,281.55,277.65,207.8,943.788118,1013.103126,285.15,282.4504283,224
512,3,28,12,2016,18,297.75,299.95,325.5,280.95,277.65,208.1,799.742867,833.94619,284.15,281.9107312,227
513,3,28,12,2016,19,297.75,300.45,327.5,281.45,277.65,207.4,917.8182813,1029.768075,282.15,280.4447153,232
514,3,28,12,2016,20,297.75,299.95,326.3,280.95,277.65,207.6,797.821332,835.9958273,281.15,279.4668554,220
515,4,29,12,2016,11,297.25,299.15,327.7,280.75,277.75,207.3,724.24401,725.0941437,283.15,278.1107306,172
516,4,29,12,2016,14,303.25,305.65,326.3,281.25,277.75,208.9,851.4729183,911.995448,287.15,283.056675,238
517,4,29,12,2016,16,305.35,307.65,325.1,281.25,277.75,207.5,845.7665417,870.7814337,286.15,283.9230707,246
518,4,29,12,2016,18,305.85,308.15,326.6,281.25,277.75,208.6,850.2501233,874.7991887,284.15,281.5012778,493
519,4,29,12,2016,19,305.85,308.65,322.2,281.75,277.75,209.4,975.44104,1050.625464,282.15,279.6029674,259
520,4,29,12,2016,20,306.35,308.65,326.1,280.65,277.75,208.4,703.8175107,873.459937,281.15,278.580159,255
521,5,30,12,2016,10,296.65,298.85,330.2,281.45,278.05,208.1,823.9774993,845.9878093,281.15,277.8440774,176
522,5,30,12,2016,11,297.65,299.85,321,280.95,278.05,208.8,705.168408,822.41698,283.15,279.3532989,191
523,5,30,12,2016,15,297.65,300.35,320.6,281.25,277.55,207.7,894.9578377,1008.072198,287.15,283.8935188,230
524,5,30,12,2016,17,297.65,300.35,327.6,281.25,277.55,208.2,897.112286,1030.082508,286.15,283.9230707,216
525,5,30,12,2016,18,298.15,300.35,328,281.25,278.05,208.6,777.3715413,840.3513067,283.15,281.422573,225
526,5,30,12,2016,20,297.65,299.85,328.7,280.75,277.55,208.8,778.116864,842.1447393,282.15,279.9853024,213
527,6,31,12,2016,20,300.65,301.95,332,279.35,277.55,207.2,434.336784,502.6269733,281.15,279.4668554,171
