Day of week,Date,Month,Year ,Hour,tcond_in,tcond_out,mcond,tevap_in,tevap_out,mevap,elect,qe,qc,qe-qc,cop
5,15,1,2016,7,292.95,294.35,320.2,279.75,277.95,207.4,434.756028,522.0519453,87.29591733,130,3.344277138
5,15,1,2016,10,294.95,297.55,323.7,280.95,277.75,206.8,770.6636373,980.122598,209.4589607,217,3.551445333
5,15,1,2016,11,294.95,297.05,324.6,280.95,277.75,210.7,785.1974293,793.838514,8.641084667,205,3.830231363
6,16,1,2016,11,293.15,295.75,326.2,281.45,277.85,207.6,870.350544,987.6922813,117.3417373,171,5.089769263
6,16,1,2016,12,294.65,297.25,327.3,281.45,277.85,207.1,868.254324,991.022942,122.768618,213,4.07631138
6,16,1,2016,13,294.65,297.25,327.6,281.45,277.85,205.2,860.288688,991.931304,131.642616,212,4.057965509
6,16,1,2016,14,294.65,297.25,326.7,281.45,277.85,203.8,854.419272,989.206218,134.786946,228,3.747452947
6,16,1,2016,15,294.65,296.75,324.8,280.95,277.85,206.6,745.8583673,794.327632,48.46926467,200,3.729291837
6,16,1,2016,16,294.65,296.75,325.5,280.95,277.85,206.6,745.8583673,796.039545,50.18117767,191,3.90501763
6,16,1,2016,17,294.15,296.25,325.2,280.45,277.85,208.8,632.219952,795.305868,163.085916,179,3.531955039
7,17,1,2016,12,294.15,295.65,326.2,279.95,277.85,203.1,496.699329,569.82247,73.123141,132,3.762873705
7,17,1,2016,13,294.65,296.15,329.5,279.95,277.85,201.5,492.786385,575.587075,82.80069,147,3.352288333
7,17,1,2016,17,294.65,295.65,323.7,278.95,277.35,199.6,371.9160107,376.97023,5.054219333,122,3.048491891
7,17,1,2016,18,294.65,295.65,325.3,278.95,277.35,200.6,373.7793173,378.8335367,5.054219333,123,3.038856238
4,21,1,2016,8,293.15,294.65,324.1,279.85,277.25,174.8,529.2722587,566.154085,36.88182633,98,5.400737333
5,22,1,2016,9,292.85,294.85,325.7,280.85,277.85,204.5,714.46165,758.5987267,44.13707667,139,5.140011871
5,22,1,2016,10,294.85,297.35,326.6,281.35,277.95,204.5,809.7232033,950.8686833,141.14548,190,4.26170107
5,22,1,2016,11,294.85,297.35,328.3,281.85,277.95,204.7,929.708507,955.8180917,26.10958467,225,4.132037809
6,23,1,2016,9,294.85,296.15,323.3,279.35,277.45,203.8,450.9435047,489.4557243,38.51221967,134,3.365250035
7,24,1,2016,11,295.05,296.85,328.1,280.25,277.65,204.8,620.1084587,687.769782,67.66132333,171,3.626365255
7,24,1,2016,23,294.55,295.95,324.8,279.75,277.65,204,498.90036,529.5517547,30.65139467,141,3.538300426
1,25,1,2016,1,294.55,295.95,326.5,279.75,277.65,203.3,497.188447,532.3234233,35.13497633,132,3.766579144
1,25,1,2016,2,294.55,295.95,323.8,279.75,277.65,203.1,496.699329,527.9213613,31.22203233,131,3.791597931
1,25,1,2016,10,295.15,296.75,323.2,279.95,277.85,203.2,496.943888,602.2207147,105.2768267,213,2.333069897
4,28,1,2016,9,294.45,296.65,323,280.85,277.85,201.9,705.37803,827.5410733,122.1630433,149,4.734080738
4,28,1,2016,10,294.95,297.55,323.7,281.35,277.85,203,827.4246167,980.122598,152.6979813,206,4.016624353
6,30,1,2016,7,294.05,295.45,327.2,279.65,277.75,207.6,459.351676,533.4646987,74.11302267,131,3.506501344
2,2,2,2016,12,294.95,297.65,323.8,281.85,278.05,208.3,921.8010993,1018.134054,96.33295467,137,6.728475178
2,2,2,2016,13,294.95,297.65,324.3,281.35,277.55,208.8,924.013776,1019.706219,95.692443,239,3.866166427
5,12,2,2016,16,296.05,298.05,329.7,280.55,277.75,201.9,658.352828,767.91526,109.562432,174,3.783636943
5,12,2,2016,17,296.55,298.05,323,280.05,277.75,202.6,542.6647753,564.23255,21.56777467,172,3.155027764
5,12,2,2016,19,296.55,298.05,329.3,280.05,277.75,202.9,543.4683263,575.237705,31.76937867,174,3.123381186
7,14,2,2016,16,295.45,297.15,329.2,280.15,277.65,203.9,593.6378583,651.7380893,58.100231,162,3.664431224
2,16,2,2016,10,294.15,296.55,327.5,281.35,277.85,201.2,820.0878467,915.3494,95.26155333,162,5.062270658
3,23,3,2016,11,297.05,299.55,327.8,281.65,277.65,203.3,947.0256133,954.3623833,7.33677,223,4.246751629
3,23,3,2016,13,296.65,298.65,318.6,281.65,277.85,154.1,681.9469487,742.06188,60.11493133,141,4.836503182
4,24,3,2016,8,295.55,297.65,326.5,280.65,277.85,203.1,662.265772,798.485135,136.219363,171,3.872899251
5,25,3,2016,11,294.85,296.65,328.6,280.35,277.45,203.6,687.6067427,688.817892,1.211149333,113,6.085015422
6,26,3,2016,9,296.35,299.35,329.2,282.05,277.65,207.6,1063.761776,1150.12604,86.364264,196,5.427356
7,27,3,2016,12,296.05,297.25,322.7,279.35,277.75,203.2,378.6239147,450.966796,72.34288133,157,2.411617291
7,27,3,2016,14,296.55,298.15,324,279.85,277.95,205.4,454.4837873,603.71136,149.2275727,151,3.009826406
1,28,3,2016,2,295.55,296.95,324.8,279.85,277.85,204.4,476.0748533,529.5517547,53.47690133,129,3.690502739
1,28,3,2016,9,296.45,298.85,327.3,281.55,277.85,206.8,891.0798307,914.790408,23.71057733,163,5.466747427
1,28,3,2016,10,296.45,297.85,325.5,279.95,277.85,204.9,501.101391,530.69303,29.591639,173,2.896539832
4,31,3,2016,0,296.65,297.55,320.2,278.85,277.55,202.4,306.4207813,335.604822,29.18404067,140,2.188719867
4,31,3,2016,1,296.65,297.55,329.7,278.85,277.55,203.9,308.6916863,345.561867,36.87018067,125,2.469533491
4,31,3,2016,2,296.65,297.55,326.3,278.85,277.55,204.5,309.6000483,341.998293,32.39824467,124,2.496774583
4,31,3,2016,9,295.15,296.25,327.6,279.25,277.55,204.3,404.465649,419.663244,15.197595,110,3.676960445
4,31,3,2016,14,297.05,299.55,324.1,281.55,277.85,207.9,895.819617,943.5901417,47.77052467,228.5,3.920435961
4,31,3,2016,16,296.95,300.25,324.8,282.25,277.85,209,1070.935507,1248.229136,177.2936293,274,3.908523747
5,1,4,2016,0,296.55,298.45,326.7,280.45,277.85,202.2,612.235988,722.881467,110.645479,182,3.363934
5,1,4,2016,1,296.55,297.95,323.2,279.95,277.85,202.9,496.210211,526.9431253,30.73291433,165,3.007334612
5,1,4,2016,2,296.55,298.05,324,279.95,277.85,203.2,496.943888,565.9794,69.035512,154,3.226908364
5,1,4,2016,3,296.55,298.05,325.7,279.95,277.85,202.3,494.742857,568.949045,74.206188,146,3.388649705
5,1,4,2016,5,296.55,298.05,324.3,279.95,277.95,204.1,475.3761133,566.503455,91.12734167,156,3.047282778
5,1,4,2016,6,296.55,297.55,324.8,279.45,277.95,203.3,355.134605,378.2512533,23.11664833,140,2.53667575
5,1,4,2016,7,296.55,297.55,323.7,279.45,277.95,205,358.10425,376.97023,18.86598,128,2.797689453
5,1,4,2016,8,296.55,297.75,322.3,279.45,277.95,203.4,355.30929,450.407804,95.098514,131,2.712284656
7,3,4,2016,8,295.25,297.35,330.2,280.95,277.65,205.1,788.213657,807.533818,19.320161,136,5.795688654
7,3,4,2016,10,296.75,299.25,325.3,280.95,277.55,204.5,809.7232033,947.0838417,137.3606383,210,3.855824778
7,3,4,2016,11,296.75,298.75,325.1,280.95,278.05,204.2,689.6330887,757.2012467,67.568158,182,3.789192795
7,3,4,2016,12,297.25,299.25,319.2,280.95,278.05,202,682.2031533,743.45936,61.25620667,195,3.498477709
7,3,4,2016,16,296.75,298.25,319.5,279.45,277.55,203.2,449.6158987,558.118575,108.5026763,142,3.166309146
7,3,4,2016,23,296.75,297.75,324.2,278.95,277.55,203.6,331.9480827,377.5525133,45.60443067,130,2.55344679
1,4,4,2016,0,296.75,297.75,325.1,278.95,277.55,202.9,330.8068073,378.6006233,47.793816,123,2.689486238
4,7,4,2016,0,296.85,297.85,326.2,279.35,277.85,202.9,354.435865,379.8816467,25.44578167,134,2.645043769
5,8,4,2016,0,297.05,298.35,322.8,279.85,277.95,205.5,454.705055,488.698756,33.993701,160,2.841906594
5,8,4,2016,1,296.55,297.85,322.8,279.85,277.95,204.4,452.2711107,488.698756,36.42764533,149,3.035376582
5,8,4,2016,2,296.55,297.85,324.3,279.85,277.95,205.2,454.041252,490.969661,36.928409,139,3.266483827
7,10,4,2016,14,296.75,297.95,327.7,279.85,278.25,203.8,379.7418987,457.954196,78.21229733,128,2.966733583
5,15,4,2016,9,294.65,296.35,322.1,280.25,277.75,206.4,600.9164,637.6817697,36.76536967,146,4.115865753
5,15,4,2016,10,295.15,296.85,322.2,280.25,277.65,205.9,623.4391193,637.879746,14.44062667,163,3.824779873
5,15,4,2016,11,295.15,297.85,326.2,281.75,278.15,205.4,861.127176,1025.680446,164.55327,192,4.485037375
1,18,4,2016,21,295.05,297.45,327.3,281.55,277.95,212.6,891.312744,914.790408,23.477664,180,4.951737467
2,19,4,2016,16,294.75,297.35,322.3,281.45,277.85,206.5,865.73886,975.8835753,110.1447153,159,5.444898491
2,19,4,2016,17,294.75,297.35,325.3,281.45,277.95,205.3,836.7993783,984.9671953,148.167817,217,3.856218333
2,19,4,2016,19,295.25,298.35,326,281.95,277.95,206.3,961.0004133,1176.911073,215.91066,223,4.309418894
2,19,4,2016,22,295.25,297.85,324.1,281.45,277.45,204.2,951.2180533,981.3337473,30.115694,230,4.135730667
3,20,4,2016,0,294.75,295.85,322.8,278.95,277.45,205.3,358.628305,413.514332,54.886027,124,2.89216375
3,20,4,2016,1,294.75,295.85,321.1,278.95,277.45,204.4,357.05614,411.3365923,54.28045233,127,2.811465669
3,20,4,2016,14,295.15,297.95,325.1,281.85,277.55,204.4,1023.560935,1060.081745,36.52081067,243.2,4.208720948
3,20,4,2016,15,295.15,298.05,326.2,281.95,277.75,205.7,1006.115726,1101.656775,95.54104933,237,4.245214034
3,20,4,2016,16,295.15,298.05,324.8,281.95,277.75,211.4,1033.995452,1096.928635,62.93318267,236,4.381336661
3,20,4,2016,18,295.15,298.05,325.3,282.15,278.05,208.3,994.5748703,1098.617256,104.042386,156,6.375479938
3,20,4,2016,21,295.05,298.45,327.5,282.45,277.65,206.3,1153.200496,1296.744983,143.5444873,257.5,4.478448528
3,20,4,2016,22,295.05,298.45,326.8,282.95,277.65,205.1,1265.918904,1293.973315,28.054411,269,4.706018229
4,21,4,2016,11,294.95,297.95,323.8,282.25,277.95,206.2,1032.574681,1131.26006,98.68537933,208,4.964301349
4,21,4,2016,12,294.95,297.95,324.6,282.25,277.95,205.6,1029.570099,1134.05502,104.4849213,242,4.254421895
4,21,4,2016,13,294.95,297.95,328.6,281.75,277.45,205.7,1030.070862,1148.02982,117.9589577,242,4.256491167
4,21,4,2016,14,294.95,297.45,324.3,281.75,277.95,205.4,908.9675747,944.172425,35.20485033,212,4.287582899
4,21,4,2016,15,294.95,297.45,326.8,281.25,277.95,204.7,786.676429,951.4509667,164.7745377,210,3.746078233
4,21,4,2016,16,294.95,297.45,328.3,281.75,277.95,204.7,905.8698273,955.8180917,49.94826433,199,4.552109685
4,21,4,2016,17,294.95,297.45,329.8,281.25,277.95,208.7,802.048709,960.1852167,158.1365077,199,4.030395523
4,21,4,2016,21,295.25,298.25,328.1,282.35,277.85,205.3,1075.884915,1146.28297,70.398055,180,5.977138417
4,21,4,2016,22,295.05,298.25,327,282.35,277.75,205.9,1103.007673,1218.60256,115.5948873,255,4.325520285
5,22,4,2016,9,294.65,297.35,322.1,281.75,278.05,205.4,885.0473753,1012.788693,127.7413177,168,5.268139139
5,22,4,2016,11,295.15,298.35,325.3,282.45,278.05,205.8,1054.538408,1212.267317,157.7289093,235,4.487397481
5,22,4,2016,12,295.15,298.35,328.8,281.95,277.55,206.9,1060.174911,1225.310464,165.1355533,268,3.955876532
5,22,4,2016,13,295.15,297.85,326.1,281.45,277.55,209,949.23829,1025.366013,76.127723,235,4.039311872
5,22,4,2016,14,295.15,297.85,321.7,281.45,277.55,206.9,939.700489,1011.530961,71.830472,209,4.496174589
5,22,4,2016,22,295.15,297.85,326.2,281.85,277.85,205.4,956.8079733,1025.680446,68.87247267,163,5.869987566
6,23,4,2016,9,294.85,296.95,325.1,280.95,278.25,205.8,647.103114,795.061309,147.958195,151,4.285451086
6,23,4,2016,10,294.85,297.05,321,280.45,277.25,206.9,771.0362987,822.41698,51.38068133,145,5.317491715
6,23,4,2016,12,295.35,298.25,322.1,281.95,277.95,207.5,966.5903333,1087.810078,121.2197443,205,4.715074797
6,23,4,2016,13,295.35,298.25,322,281.95,277.45,207.2,1085.84196,1087.472353,1.630393333,256,4.241570156
6,23,4,2016,16,295.35,297.25,329,280.95,277.95,206.8,722.49716,727.9706233,5.473463333,190,3.802616632
7,24,4,2016,12,294.75,296.25,323.1,280.15,277.85,205,549.0931833,564.407235,15.31405167,134,4.097710323
7,24,4,2016,13,294.75,296.25,324.2,280.15,277.85,204.5,547.7539317,566.32877,18.57483833,138,3.969231389
7,24,4,2016,14,294.75,296.25,326,280.15,277.85,205.3,549.8967343,569.4731,19.57636567,139,3.956091614
4,28,4,2016,7,293.15,294.55,324.7,279.65,277.75,203.4,450.058434,529.3887153,79.33028133,92,4.8919395
4,28,4,2016,8,294.65,296.05,327.8,279.85,277.95,203.4,450.058434,534.4429347,84.38450067,151,2.98051943
4,28,4,2016,9,294.65,296.05,323.1,279.85,277.95,203.6,450.5009693,526.780086,76.27911667,125,3.604007755
4,28,4,2016,10,295.15,297.05,328.1,280.85,278.05,203.4,663.244008,725.9792143,62.73520633,170,3.901435341
4,28,4,2016,12,295.15,298.05,325.1,281.65,277.55,202.6,967.3589473,1097.941808,130.5828603,197,4.910451509
5,29,4,2016,9,294.75,297.15,329.6,281.45,277.95,205.1,835.9841817,921.218816,85.23463433,157,5.324740011
5,29,4,2016,11,294.75,297.65,323.7,281.85,277.55,203.4,1018.553298,1093.213667,74.660369,226,4.506873
5,29,4,2016,14,294.75,297.15,327.1,281.35,278.05,204.3,785.139201,914.231416,129.092215,197,3.985478178
5,29,4,2016,15,294.75,297.15,325.8,281.35,277.55,205.1,907.6399687,910.597968,2.957999333,193,4.702797765
5,29,4,2016,16,294.75,297.15,325.7,281.35,278.05,205.6,790.135192,910.318472,120.18328,197,4.010838538
5,29,4,2016,22,295.25,297.75,327.7,281.35,277.65,202.7,873.4133543,954.0712417,80.65788733,227,3.847635922
6,30,4,2016,9,295.05,296.85,328.1,280.65,278.15,202.9,590.7264417,687.769782,97.04334033,145,4.07397546
6,30,4,2016,10,295.05,296.35,324.3,280.15,278.15,203.3,473.5128067,490.969661,17.45685433,144,3.28828338
6,30,4,2016,11,295.05,296.85,326.1,280.65,277.85,204.4,666.5047947,683.577342,17.07254733,155,4.300030933
6,30,4,2016,13,295.05,297.85,330.1,281.65,277.95,204.1,879.4458097,1076.385679,196.939869,210,4.187837189
6,30,4,2016,14,295.05,297.35,321,281.05,277.95,204.2,737.1939913,859.79957,122.6055787,204,3.613696036
6,30,4,2016,15,295.05,297.35,330.1,281.05,277.95,205,740.0821167,884.1739503,144.0918337,190,3.895169035
6,30,4,2016,17,295.05,296.85,324.1,281.05,278.25,205.1,668.7873453,679.384902,10.59755667,173,3.865822805
6,30,4,2016,18,295.05,297.35,323,281.05,277.75,204.6,786.292122,865.1565767,78.86445467,181,4.34415537
6,30,4,2016,20,295.05,297.35,328.2,281.05,277.75,208.1,799.742867,879.084794,79.341927,185,4.322934416
7,1,5,2016,2,294.55,295.85,326.1,279.65,277.95,203.8,403.4757673,493.694747,90.21897967,112,3.602462208
7,1,5,2016,10,294.45,295.75,325.5,279.65,277.95,203.2,402.2879093,492.786385,90.49847567,156,2.57876865
7,1,5,2016,11,294.45,295.75,325.2,279.65,277.95,203.4,402.683862,492.332204,89.648342,125,3.221470896
7,1,5,2016,12,294.45,295.65,323.8,279.65,277.85,203.2,425.951904,452.504024,26.55212,125,3.407615232
7,1,5,2016,13,294.45,295.65,324,279.15,277.35,204.4,428.467368,452.78352,24.316152,125,3.427738944
7,1,5,2016,23,294.45,295.85,326.2,279.65,277.65,203.9,474.9102867,531.8343053,56.92401867,108,4.397317469
1,2,5,2016,0,294.45,295.85,322,279.65,277.65,203.6,474.2115467,524.9866533,50.77510667,121,3.919103691
1,2,5,2016,12,295.35,298.15,328.5,281.65,277.65,204.6,953.08136,1071.16842,118.08706,141,6.75944227
1,2,5,2016,14,295.35,298.15,324.6,282.15,278.15,203.1,946.09396,1058.451352,112.357392,234,4.043136581
1,2,5,2016,15,295.35,297.65,324.2,281.65,278.15,204.3,832.723395,868.3707807,35.64738567,233,3.57392015
1,2,5,2016,16,295.35,297.65,321.1,281.15,278.15,205.2,716.90724,860.0674203,143.1601803,193,3.714545285
1,2,5,2016,20,295.35,298.65,319.1,282.65,278.05,208.1,1114.793087,1226.323637,111.5305497,246,4.531679217
1,2,5,2016,21,295.35,297.15,331,281.05,278.15,204.8,691.6594347,693.84882,2.189385333,261,2.650036148
1,2,5,2016,22,295.35,298.65,321.2,282.65,277.65,203.9,1187.275717,1234.394084,47.11836733,242,4.906098003
2,3,5,2016,2,295.35,296.65,323.8,280.15,278.15,203.9,474.9102867,490.2126927,15.302406,151,3.145101236
2,3,5,2016,22,295.05,298.15,326.1,281.95,277.75,206.3,1009.050434,1177.272089,168.221655,231,4.368183697
3,4,5,2016,10,295.05,297.45,326.8,281.15,277.65,203.8,830.6854033,913.392928,82.70752467,186,4.466050556
5,6,5,2016,9,294.85,297.55,322.8,281.75,277.85,203.9,926.075059,1014.989724,88.914665,164,5.64679914
5,6,5,2016,11,295.35,298.55,325.1,282.25,277.85,204.8,1049.414315,1211.521995,162.10768,243,4.318577427
5,6,5,2016,12,295.35,298.05,325.5,281.75,277.85,204,926.52924,1023.479415,96.950175,234,3.959526667
5,6,5,2016,14,295.35,297.55,322.2,281.25,277.85,204.6,810.119156,825.491436,15.37228,212,3.821316774
5,6,5,2016,15,295.35,297.55,327.1,281.25,277.85,203.8,806.9515347,838.0454647,31.09393,204,3.955644778
5,6,5,2016,17,295.35,298.05,328.1,281.75,277.75,209.5,975.9068667,1031.654673,55.74780633,203,4.807422989
6,7,5,2016,0,294.95,296.15,324.6,279.35,277.75,201.1,374.7109707,453.622008,78.91103733,123,3.046430656
6,7,5,2016,11,299.55,301.65,330,281.25,278.15,204,736.47196,807.0447,70.57274,190,3.876168211
6,7,5,2016,12,295.35,297.95,328,281.25,277.65,204.1,855.677004,993.1424533,137.4654493,208,4.11383175
2,10,5,2016,12,295.25,298.25,324.7,281.95,277.45,205.8,1078.50519,1134.40439,55.8992,273,3.950568462
2,10,5,2016,14,295.25,297.75,327.3,281.95,277.95,203.9,949.8205733,952.906675,3.086101667,227,4.184231601
2,10,5,2016,16,295.25,298.25,323,281.95,277.45,209.5,1097.895225,1128.4651,30.569875,223,4.923296973
2,10,5,2016,17,295.25,298.25,323.3,281.95,277.95,209.4,975.44104,1129.51321,154.07217,230,4.241048
2,10,5,2016,22,295.05,297.85,323.2,282.25,277.95,204.4,1023.560935,1053.886251,30.325316,218,4.695233645
3,11,5,2016,9,295.05,296.55,322.5,280.15,277.95,203.6,521.6327013,563.359125,41.72642367,100,5.216327013
3,11,5,2016,10,295.05,297.55,320.8,281.65,277.95,203.3,875.9986923,933.9824667,57.98377433,186,4.709670389
3,11,5,2016,11,295.05,298.05,321.3,281.65,277.45,205,1002.6919,1122.52581,119.83391,225,4.456408444
3,11,5,2016,12,295.05,298.05,322.5,282.55,277.95,203.1,1088.008054,1126.71825,38.710196,229,4.751126873
3,11,5,2016,13,295.05,298.05,322,282.05,277.95,204.8,977.8633387,1124.9714,147.1080613,222,4.404789814
3,11,5,2016,15,295.05,297.55,321.6,281.45,277.95,205.1,835.9841817,936.3116,100.3274183,200,4.179920908
3,11,5,2016,17,295.75,298.55,324.2,281.95,277.95,206.2,960.5345867,1057.147037,96.61245067,194,4.95120921
3,11,5,2016,18,295.75,298.35,322.8,281.95,278.45,204.4,833.1309933,977.397512,144.2665187,208,4.005437468
4,12,5,2016,10,294.95,297.75,326,281.65,277.85,204.7,905.8698273,1063.016453,157.146626,179,5.060725292
4,12,5,2016,22,301.35,304.55,327.8,281.95,277.75,202.4,989.974832,1221.583851,231.6090187,251,3.944122837
5,13,5,2016,10,300.15,302.35,328.5,281.25,277.85,204.1,808.1393927,841.63233,33.49293733,207,3.904055037
5,13,5,2016,11,303.15,306.35,328.7,282.25,277.85,203.9,1044.802631,1224.937803,180.135172,242,4.317366242
6,14,5,2016,9,294.85,297.75,322.7,282.15,278.05,202.7,967.8364197,1089.836424,122.000004,161,6.011406333
6,14,5,2016,11,294.85,297.75,326.7,282.15,277.95,203.9,997.311602,1103.345397,106.033795,200,4.98655801
6,14,5,2016,12,294.85,297.25,327,281.05,277.45,203.7,854.000028,913.95192,59.951892,219,3.899543507
6,14,5,2016,13,294.85,297.25,323.7,280.85,277.65,207.3,772.526944,904.728552,132.201608,181,4.268104663
7,15,5,2016,12,295.25,296.85,323.8,280.05,277.95,203.2,496.943888,603.3386987,106.3948107,166,2.99363788
7,15,5,2016,21,294.75,296.25,323.8,280.05,277.75,204.6,548.021782,565.63003,17.608248,138,3.971172333
1,16,5,2016,0,294.75,296.25,323.6,280.05,277.95,203.3,497.188447,565.28066,68.092213,129,3.854174008
1,16,5,2016,10,295.15,297.55,331.1,281.45,277.95,204.4,833.1309933,925.411256,92.28026267,202,4.124410858
1,16,5,2016,11,295.15,298.05,329.7,282.45,277.95,204.1,1069.596255,1113.477127,43.880872,231,4.630286818
1,16,5,2016,12,295.15,298.05,326.3,281.95,277.95,203.8,949.3547467,1101.9945,152.639753,248,3.828043333
1,16,5,2016,13,295.15,297.55,327,280.95,277.95,203.3,710.26921,913.95192,203.68271,204,3.481711814
1,16,5,2016,15,295.15,296.95,327.8,280.45,277.95,203.7,593.055575,687.140916,94.085341,171,3.468161257
1,16,5,2016,16,295.15,296.95,325.5,280.45,277.95,203.1,591.308725,682.31961,91.010885,161,3.672725
1,16,5,2016,20,295.15,296.95,328,280.45,277.95,203.7,593.055575,687.56016,94.504585,168,3.530092708
1,16,5,2016,21,295.15,296.45,324.6,279.95,277.95,203.3,473.5128067,491.423842,17.91103533,149,3.1779383
1,16,5,2016,22,295.15,296.45,317.7,279.95,277.95,202.7,472.1153267,480.977679,8.862352333,138,3.421125556
2,17,5,2016,8,294.65,295.95,327.1,279.95,277.85,201.9,493.764621,495.2086837,1.444062667,108,4.571894639
2,17,5,2016,9,295.15,296.45,327.1,280.05,278.05,203.9,474.9102867,495.2086837,20.298397,152,3.124409781
3,18,5,2016,10,295.25,297.45,328.5,280.85,277.95,204,688.95764,841.63233,152.67469,198,3.47958404
3,18,5,2016,23,297.65,298.65,327,279.25,277.65,203.7,379.555568,380.8133,1.257732,91,4.170940308
7,22,5,2016,7,295.15,296.85,322.7,280.25,277.85,204.9,572.687304,638.8696277,66.18232367,93,6.157928
7,22,5,2016,8,295.15,296.85,324.3,280.25,277.85,204.3,571.010328,642.037249,71.026921,160,3.56881455
7,22,5,2016,9,295.15,296.65,327,279.95,277.65,205.2,549.628884,571.21995,21.591066,179,3.070552425
7,22,5,2016,10,295.15,296.65,322.8,279.95,277.65,203.8,545.8789793,563.88318,18.00420067,144,3.790826245
7,22,5,2016,11,295.15,296.65,323.7,279.95,277.65,206,551.7716867,565.455345,13.68365833,138,3.998345556
1,23,5,2016,22,295.15,298.15,326.7,282.25,277.55,205.3,1123.702022,1141.39179,17.68976767,177,6.348598996
3,25,5,2016,1,300.45,301.45,329.5,278.85,277.75,205.7,263.5064997,383.7247167,120.218217,126,2.091321426
3,25,5,2016,5,300.95,301.75,325.2,278.65,277.65,203.7,237.22223,302.973664,65.751434,129,1.838932016
3,25,5,2016,6,300.95,301.75,325.6,278.65,277.65,203.6,237.1057733,303.3463253,66.240552,129,1.838029251
3,25,5,2016,7,300.95,301.75,329.2,278.65,277.65,204.8,238.5032533,306.7002773,68.197024,128,1.863306667
3,25,5,2016,10,298.55,299.95,325.8,280.05,277.85,205,525.2195667,531.182148,5.962581333,171,3.071459454
3,25,5,2016,22,295.25,298.05,324.8,281.95,277.85,209.1,998.394649,1059.103509,60.70886033,251,3.977667924
3,25,5,2016,23,294.75,296.05,322.8,278.95,277.35,204,380.11456,488.698756,108.584196,176,2.159741818
4,26,5,2016,8,294.75,297.35,325,281.55,277.75,205.2,908.082504,984.0588333,75.97632933,139,6.532967655
4,26,5,2016,9,295.25,298.35,330.6,283.15,278.25,205.9,1174.942956,1193.517794,18.57483833,198,5.934055332
4,26,5,2016,10,295.25,298.35,327.5,282.65,277.75,207,1181.21997,1182.326308,1.106338333,257,4.596186654
4,26,5,2016,22,295.45,298.45,322.1,281.95,277.95,211.3,984.2917467,1125.32077,141.0290233,181,5.438075948
5,27,5,2016,9,295.25,298.75,326,282.95,278.05,211.4,1206.328027,1328.770567,122.4425393,177,6.815412584
5,27,5,2016,10,295.25,298.75,324,282.95,278.05,206.9,1180.649332,1320.6186,139.9692677,281,4.201599047
6,28,5,2016,9,294.75,297.45,326.7,281.95,278.15,205.7,910.2951807,1027.252611,116.9574303,142,6.410529441
6,28,5,2016,11,295.25,298.45,328,281.95,277.65,209.5,1049.099882,1222.329173,173.2292917,249,4.213252537
6,28,5,2016,13,295.25,298.45,326.7,282.45,278.15,209.6,1049.600645,1217.484576,167.8839307,238,4.410086745
7,29,5,2016,10,294.65,296.35,330.1,280.05,277.65,204.5,571.56932,653.5198763,81.95055633,140,4.082638
7,29,5,2016,12,295.15,296.75,327,280.05,277.85,203.3,520.8640873,609.30128,88.43719267,148,3.519351941
7,29,5,2016,14,295.15,296.25,322.7,279.55,277.85,205.1,406.0494597,413.3862297,7.33677,143,2.839506711
7,29,5,2016,15,295.15,296.25,322,279.05,277.35,204.4,404.6636253,412.4895133,7.825888,125,3.237309003
7,29,5,2016,22,294.65,296.05,328.7,280.05,277.85,204.3,523.426134,535.9102887,12.48415467,88,5.94802425
1,30,5,2016,1,295.15,296.55,322.7,280.05,277.95,203.4,497.433006,526.1279287,28.69492267,149,3.33847655
4,2,6,2016,1,294.85,296.15,323.2,279.25,277.45,204,427.62888,489.3043307,61.67545067,128,3.340850625
3,8,6,2016,1,295.35,297.55,322.2,280.85,277.55,204.5,785.907815,825.491436,39.583621,127,6.188250512
4,9,6,2016,1,295.25,296.65,324.8,279.75,277.65,204.4,499.878596,529.5517547,29.67315867,141,3.54523827
5,10,6,2016,5,294.95,296.95,322.3,280.25,277.75,203.9,593.6378583,750.6796733,157.041815,159,3.733571436
5,10,6,2016,7,294.95,296.95,318.3,280.75,277.75,203.4,710.61858,741.36314,30.74456,160,4.441366125
5,10,6,2016,8,295.45,297.45,322.7,280.25,277.75,203.2,591.5998667,751.6113267,160.01146,195,3.03384547
5,10,6,2016,10,295.45,297.95,327.5,281.65,277.95,204.3,880.307589,953.4889583,73.18136933,220,4.001398132
5,10,6,2016,12,296.45,299.45,322.6,282.15,277.95,203.4,994.866012,1127.06762,132.201608,244,4.077319721
5,10,6,2016,13,296.35,299.55,322.8,282.65,277.95,204.2,1117.681213,1202.950784,85.26957133,257,4.348954135
5,10,6,2016,15,296.35,299.05,318.7,281.65,277.95,203.1,875.136913,1002.097971,126.961058,226,3.872287226
5,10,6,2016,17,296.25,299.55,317,282.15,277.95,204.1,998.289838,1218.25319,219.963352,239,4.176944929
5,10,6,2016,18,296.75,299.55,325.2,281.65,277.95,204.2,879.8766993,1060.407824,180.5311247,244,3.606052046
5,10,6,2016,19,296.65,299.55,323.3,281.65,277.95,202.8,873.844244,1091.86277,218.0185257,237,3.687106515
5,10,6,2016,20,296.05,299.05,324.1,282.15,277.95,205.1,1003.181018,1132.30817,129.127152,238,4.215046294
5,10,6,2016,21,296.05,299.15,324,281.85,277.55,204.3,1023.060171,1169.69076,146.630589,219,4.67150763
6,11,6,2016,5,295.05,296.05,324.7,280.35,277.85,115.6,336.5597667,378.1347967,41.57503,89,3.781570412
6,11,6,2016,7,295.05,296.05,327.2,280.35,277.85,117.8,342.9648833,381.0462133,38.08133,118,2.906482062
6,11,6,2016,8,295.05,296.55,327.7,281.35,277.85,133.1,542.5133817,572.442745,29.92936333,121,4.483581667
6,11,6,2016,10,295.05,296.55,326.8,281.35,277.85,139,566.5616833,570.87058,4.308896667,140,4.046869167
4,16,6,2016,2,295.25,296.55,327.7,279.45,277.45,202.3,471.1836733,496.1170457,24.93337233,153,3.079631852
5,17,6,2016,0,298.15,299.15,326.3,279.65,278.15,203.2,354.95992,379.9981033,25.03818333,131,2.70961771
7,19,6,2016,9,295.15,297.45,325.7,280.95,277.45,205.2,836.39178,872.3885357,35.99675567,172,4.862742907
7,19,6,2016,22,295.15,296.55,320.7,279.95,277.95,203.8,474.6773733,522.867142,48.18976867,140,3.390552667
7,19,6,2016,23,295.15,296.55,323.1,279.45,277.45,206.2,480.2672933,526.780086,46.51279267,136,3.531377157
1,20,6,2016,0,295.15,296.55,321.7,279.95,277.95,204,475.1432,524.4975353,49.35433533,130,3.654947692
1,20,6,2016,1,295.15,296.55,324.2,279.95,277.95,206.3,480.5002067,528.5735187,48.073312,145,3.313794529
3,22,6,2016,23,297.85,300.05,323.8,280.65,277.75,205.8,695.036678,829.5907107,134.5540327,155,4.4841076
4,23,6,2016,1,303.85,306.05,325.8,280.75,277.75,204.8,715.50976,834.714804,119.205044,206,3.47334835
4,23,6,2016,2,305.35,307.05,327.1,279.75,277.75,205.3,478.1710733,647.5805863,169.409513,208,2.298899391
3,6,7,2016,5,295.35,296.55,317.6,279.45,277.65,202.8,425.113416,443.839648,18.726232,140,3.0365244
4,7,7,2016,6,295.25,296.45,327.5,279.65,277.75,172.8,382.350528,457.6747,75.324172,138,2.770656
5,8,7,2016,2,297.05,298.65,321.6,279.85,277.75,203.5,497.677565,599.239424,101.561859,143,3.480262692
5,8,7,2016,5,295.55,296.65,323.5,279.35,277.75,203.3,378.8102453,414.4110483,35.600803,144,2.630626704
3,13,7,2016,1,295.65,297.65,322.6,280.85,278.15,206.2,648.360846,751.3784133,103.0175673,158,4.103549658
3,13,7,2016,2,295.65,297.15,323.7,279.85,277.95,203.5,450.2797017,565.455345,115.1756433,194,2.32102939
3,13,7,2016,4,296.15,297.65,325.8,279.85,277.95,203.6,450.5009693,569.12373,118.6227607,153,2.94445078
4,14,7,2016,3,296.15,297.45,324.3,279.65,277.75,205.2,454.041252,490.969661,36.928409,148,3.067846297
4,14,7,2016,4,296.15,297.45,322.2,279.65,277.75,203.7,450.722237,487.790394,37.068157,138,3.266103167
4,14,7,2016,5,295.65,296.95,325.2,279.65,277.75,205.3,454.2625197,492.332204,38.06968433,142,3.199031829
5,15,7,2016,2,295.55,296.85,325.8,279.85,277.85,203.7,474.44446,493.240566,18.796106,88,5.391414318
5,15,7,2016,6,295.05,296.85,324.3,280.35,277.95,202.9,567.097384,679.804146,112.706762,179,3.16814181
5,15,7,2016,7,295.05,297.35,322.1,280.85,277.95,204.5,690.6462617,862.7459237,172.099662,189,3.654213025
7,17,7,2016,4,295.25,296.85,320.8,279.85,277.45,205,572.9668,597.7487787,24.78197867,142,4.034977465
7,17,7,2016,7,295.25,296.85,324.2,280.35,278.05,203.8,545.8789793,604.0840213,58.205042,141,3.871482123
1,18,7,2016,1,295.75,298.25,327.5,281.35,277.85,205.2,836.39178,953.4889583,117.0971783,214,3.908372804
1,18,7,2016,2,295.75,297.15,322.5,279.35,277.45,204.9,453.377449,525.80185,72.424401,186,2.437513167
2,19,7,2016,0,295.85,298.05,321.1,281.15,278.05,207.2,748.0244613,822.6731847,74.64872333,202,3.703091393
2,19,7,2016,2,295.35,296.55,322,279.75,278.05,205.9,407.6332703,449.98856,42.35528967,175,2.329332973
2,19,7,2016,3,295.35,296.55,322,279.75,278.35,205.6,335.2088693,449.98856,114.7796907,124,2.703297333
3,20,7,2016,3,295.45,297.25,323.7,280.45,277.75,206.2,648.360846,678.546414,30.185568,176,3.683868443
3,20,7,2016,5,295.45,296.75,322.3,279.65,277.75,206.2,456.2539287,487.9417877,31.687859,166,2.748517643
4,21,7,2016,3,297.75,299.45,324.2,280.25,277.75,206.9,602.3721083,641.8392727,39.46716433,188,3.204106959
4,21,7,2016,5,297.75,298.85,325.8,279.75,278.25,205.4,358.80299,417.357402,58.554412,189,1.898428519
4,21,7,2016,6,297.75,299.35,328,279.75,277.75,205,477.4723333,611.1645867,133.6922533,174,2.74409387
5,22,7,2016,4,296.05,298.35,324.2,281.35,277.85,205.2,836.39178,868.3707807,31.97900067,159,5.26032566
5,22,7,2016,5,296.55,297.85,322.3,279.85,277.85,204.9,477.23942,487.9417877,10.70236767,168,2.840710833
7,24,7,2016,1,295.45,297.95,326.2,281.15,277.85,206.5,793.593955,949.7041167,156.1101617,203,3.909329828
1,25,7,2016,1,297.35,299.85,321.1,281.15,277.75,205.3,812.8908247,934.8558917,121.965067,222,3.661670381
1,25,7,2016,7,295.85,299.75,322.6,283.15,278.15,216.4,1260.061133,1465.187906,205.1267727,231,5.454810101
5,5,8,2016,6,296.25,297.25,326.1,279.15,277.95,202.7,283.269196,379.76519,96.495994,138,2.052675333
5,5,8,2016,7,296.25,299.75,329,282.65,277.95,210.5,1152.164032,1340.998517,188.834485,214,5.383944073
1,8,8,2016,14,296.95,299.95,325.6,281.95,277.75,204.7,1001.224546,1137.54872,136.324174,174,5.754164057
1,8,8,2016,16,297.45,299.95,328.5,281.95,277.75,195.2,954.758336,956.400375,1.642039,286,3.33831586
2,9,8,2016,0,295.55,297.95,324.7,281.35,277.85,206.7,842.505755,907.523512,65.017757,150,5.616705033
2,9,8,2016,1,295.55,297.45,328.6,280.75,277.85,206.1,696.049851,727.0855527,31.03570167,212,3.283254014
2,9,8,2016,5,295.55,296.85,326.8,279.75,277.85,207.2,458.4666053,494.7545027,36.28789733,157,2.920169461
2,9,8,2016,6,295.55,296.85,328.6,279.75,277.85,206.6,457.1389993,497.4795887,40.34058933,133,3.437135333
4,11,8,2016,5,295.15,296.65,324.5,279.65,277.65,204.7,476.7735933,566.852825,90.07923167,148,3.221443198
7,14,8,2016,1,295.35,298.05,324.5,281.45,277.65,206.2,912.5078573,1020.335085,107.8272277,206,4.429649793
3,17,8,2016,2,298.35,299.75,321.3,279.85,277.75,203.8,498.411242,523.845378,25.434136,220,2.265505645
3,17,8,2016,3,297.35,298.75,323,279.85,277.75,204.3,499.634037,526.6170467,26.98300967,154,3.244376864
3,17,8,2016,4,296.85,298.25,324.6,279.85,277.75,204.7,500.612273,529.225676,28.613403,157,3.188613204
3,17,8,2016,5,296.35,298.25,322.3,280.35,277.75,204.3,618.594522,713.1456897,94.55116767,165,3.749057709
3,17,8,2016,8,295.85,298.25,325.2,280.85,277.85,211.3,738.21881,908.920992,170.702182,190,3.885362158
4,18,8,2016,3,296.55,297.95,324.5,279.75,277.55,205.1,525.4757713,529.0626367,3.586865333,142,3.700533601
4,18,8,2016,5,295.05,296.45,322.6,279.25,277.55,205.4,406.6433887,525.9648893,119.3215007,130,3.128026067
4,18,8,2016,8,296.05,297.95,322.8,280.55,277.55,168.8,589.73656,714.252028,124.515468,187,3.153671444
5,19,8,2016,2,296.05,297.35,324.1,279.65,277.65,205.5,478.6369,490.6668737,12.02997367,68,7.038777941
5,19,8,2016,6,296.05,297.35,324.3,279.65,277.65,205.2,477.93816,490.969661,13.031501,149,3.207638658
6,20,8,2016,2,298.55,299.85,321.2,279.45,277.85,204.3,380.673552,486.2764573,105.6029053,225,1.691882453
6,20,8,2016,5,297.55,298.85,325.3,279.45,277.85,205,381.9778667,492.4835977,110.505731,143,2.671173893
6,20,8,2016,6,297.55,298.85,324.3,279.45,277.85,206.6,384.9591573,490.969661,106.0105037,145,2.65489074
7,21,8,2016,1,295.15,297.55,323.7,281.15,277.55,205.8,862.804152,904.728552,41.9244,158,5.460785772
7,21,8,2016,3,294.65,296.05,323.5,279.85,277.65,204.4,523.6823387,527.4322433,3.749904667,126,4.156209037
7,21,8,2016,15,294.65,297.35,323.2,282.05,277.95,205.6,981.6831173,1016.247456,34.56433867,223,4.402166445
7,21,8,2016,16,294.65,297.35,318.6,281.45,277.45,205.2,955.87632,1001.783538,45.907218,219,4.364732055
7,21,8,2016,19,295.15,297.35,321.8,280.85,278.05,205.7,670.7438173,824.4666173,153.7228,192,3.493457382
7,21,8,2016,21,295.15,297.35,325.2,280.95,277.55,205.6,814.0786827,833.177576,19.09889333,207,3.932747259
1,22,8,2016,0,295.15,297.35,322.5,280.85,277.55,205.7,790.519499,826.26005,35.740551,205,3.856192678
1,22,8,2016,2,295.15,296.35,321.1,279.25,277.55,205.5,406.841365,448.730828,41.889463,161,2.526965
1,22,8,2016,3,295.15,296.35,324,279.25,277.55,206.1,408.029223,452.78352,44.754297,124,3.29055825
1,22,8,2016,4,295.15,296.35,324.6,279.25,277.55,204.3,404.465649,453.622008,49.156359,123,3.28833861
1,22,8,2016,5,295.15,296.35,324,279.25,277.55,204.4,404.6636253,452.78352,48.11989467,123,3.289948173
2,23,8,2016,1,298.55,300.55,322,280.65,277.65,206.7,722.14779,749.9809333,27.83314333,221,3.267637059
2,23,8,2016,3,298.55,300.05,324.5,279.65,277.85,206.6,433.079052,566.852825,133.773773,149,2.906570819
3,24,8,2016,1,296.85,298.95,324.5,280.95,277.65,206.2,792.441034,793.593955,1.152921,215,3.685772251
4,25,8,2016,1,300.85,304.35,328.5,282.65,277.85,206.7,1155.436464,1338.960525,183.524061,249,4.640307084
5,26,8,2016,0,301.35,303.55,327.2,280.75,277.65,206.4,745.136336,838.3016693,93.16533333,218,3.418056587
6,27,8,2016,0,299.75,302.55,323.3,281.55,277.75,204.9,906.754898,1054.212329,147.4574313,244,3.716208598
7,28,8,2016,12,302.45,305.35,323.8,281.35,277.75,206.4,865.319616,1093.551391,228.2317753,294,2.943264
7,28,8,2016,13,302.45,305.35,322.1,281.95,277.75,206.2,1008.561316,1087.810078,79.24876167,250,4.034245264
7,28,8,2016,14,302.45,305.35,323.2,281.35,277.75,205.5,861.54642,1091.525045,229.9786253,253,3.405321818
7,28,8,2016,15,302.45,304.85,324.2,281.35,277.65,206.1,888.063603,906.126032,18.062429,235,3.778994055
7,28,8,2016,16,302.95,305.35,321.3,280.85,277.65,204.9,763.583072,898.020648,134.437576,265,2.881445555
7,28,8,2016,17,302.95,305.35,322.6,281.25,277.55,206.1,888.063603,901.654096,13.590493,229,3.878007
7,28,8,2016,18,303.95,306.35,325.8,281.25,277.55,206.4,889.356272,910.597968,21.241696,240,3.705651133
7,28,8,2016,20,304.45,307.35,325.7,281.35,277.65,206.5,889.7871617,1099.968154,210.180992,264,3.370405915
7,28,8,2016,23,304.45,307.35,327.2,281.85,277.65,206,1007.58308,1105.034019,97.45093867,280,3.598511
1,29,8,2016,0,304.45,307.35,326.2,281.95,277.65,206.3,1033.075444,1101.656775,68.581331,276,3.743026972
1,29,8,2016,1,304.45,306.85,327.3,281.25,277.65,206.1,864.061884,914.790408,50.728524,260,3.323314938
1,29,8,2016,2,304.45,306.25,326.6,280.15,277.75,205,572.9668,684.625452,111.658652,252,2.273677778
2,30,8,2016,0,300.75,303.15,326.3,281.05,277.75,205.2,788.597964,911.995448,123.397484,220,3.5845362
2,30,8,2016,1,300.25,302.65,323.2,281.05,277.75,205.8,790.903806,903.331072,112.427266,228,3.468876342
6,3,9,2016,6,300.45,302.45,325.2,280.45,277.55,206.8,698.4139213,757.43416,59.02023867,210,3.325780578
1,5,9,2016,4,302.55,304.25,325.1,280.45,277.95,206.2,600.3341167,643.6210597,43.286943,201,2.986736899
1,5,9,2016,6,301.55,303.25,323.1,279.95,277.45,206.9,602.3721083,639.661533,37.28942467,175,3.442126333
6,10,9,2016,0,300.95,303.05,319.3,280.95,277.85,206.5,745.4973517,780.876887,35.37953533,164,4.545715559
6,10,9,2016,1,300.95,303.55,327.1,281.35,277.85,207.4,845.3589433,990.4173673,145.058424,227,3.724048209
6,10,9,2016,2,300.95,303.05,325.3,280.35,277.95,207,578.55672,795.550427,216.993707,272,2.127046765
1,12,9,2016,12,302.25,305.65,327.6,282.95,278.05,207.4,1183.502521,1297.140936,113.6384153,174,6.801738625
1,12,9,2016,14,302.25,305.65,328.1,282.45,277.85,204.7,1096.579265,1299.120699,202.5414347,224,4.895443146
1,12,9,2016,15,302.25,305.15,326.6,281.95,277.85,202,964.4941133,1103.007673,138.5135593,279,3.456968148
1,12,9,2016,16,302.25,305.15,323.2,281.95,277.85,205.5,981.205645,1091.525045,110.3194003,281,3.491835036
1,12,9,2016,19,301.75,304.15,323.2,281.45,277.85,202.2,847.711368,903.331072,55.619704,247,3.43202983
2,13,9,2016,0,301.25,303.25,326.3,280.75,277.75,211.8,739.96566,759.9962067,20.03054667,215,3.441700744
2,13,9,2016,4,300.75,302.75,323.7,280.95,277.85,206.8,746.5803987,753.94046,7.360061333,207,3.606668593
2,13,9,2016,12,302.15,304.95,324.6,281.75,277.95,207.6,918.703352,1058.451352,139.748,163,5.636216883
2,13,9,2016,13,302.15,304.95,320.8,282.25,277.95,204,1021.55788,1046.060363,24.50248267,270,3.783547704
2,13,9,2016,14,302.25,305.45,324.1,282.25,277.95,205.5,1029.069335,1207.795381,178.7260463,299,3.441703462
2,13,9,2016,15,301.75,304.95,323.5,282.25,277.95,203.3,1018.052534,1205.559413,187.506879,291,3.498462317
2,13,9,2016,16,301.75,304.45,324.7,281.75,277.95,204.4,904.5422213,1020.963951,116.4217297,271,3.337794175
2,13,9,2016,17,301.25,303.95,326.5,281.75,277.65,200.5,957.3320283,1026.623745,69.29171667,262,3.653939039
2,13,9,2016,22,301.25,302.95,321.7,281.25,277.65,147.4,617.965656,636.8898643,18.92420833,234,2.640878872
4,15,9,2016,15,295.65,297.95,324.3,281.15,277.55,202.9,850.646076,868.638631,17.992555,198,4.296192303
4,15,9,2016,16,295.65,297.95,326.7,281.15,277.55,203.6,853.580784,875.067039,21.486255,208,4.103753769
4,15,9,2016,17,295.65,297.95,324.5,281.15,277.55,202.1,847.292124,869.1743317,21.88220767,201,4.215383701
4,15,9,2016,21,294.35,297.05,326.7,281.95,277.75,205.4,1004.648372,1027.252611,22.604239,216,4.65114987
5,16,9,2016,9,293.25,296.25,327.7,282.75,277.85,199.7,1139.56342,1144.88549,5.322069667,207,5.505137296
2,20,9,2016,1,295.35,297.25,325,280.05,277.45,205.8,623.136332,719.1199167,95.98358467,143,4.357596727
3,21,9,2016,1,298.05,299.85,321,280.15,277.65,206,599.7518333,672.88662,73.13478667,162,3.702171811
4,22,9,2016,1,296.55,298.25,329.2,280.05,277.55,207.7,604.7012417,651.7380893,47.03684767,170,3.557066127
7,25,9,2016,15,298.85,301.15,324.8,281.75,278.15,206,863.64264,869.9778827,6.335242667,225,3.838411733
7,25,9,2016,16,298.85,301.15,325.2,281.05,277.65,206.1,816.058446,871.049284,54.990838,256,3.187728305
7,25,9,2016,19,298.85,301.15,322.6,280.85,277.65,206.9,771.0362987,864.0851753,93.04887667,212,3.636963673
7,25,9,2016,21,295.85,297.65,322.7,280.45,277.65,205.3,669.4395027,676.450194,7.010691333,199,3.364017601
6,1,10,2016,0,298.15,300.25,320.1,280.95,277.85,207.2,748.0244613,782.833359,34.80889767,124,6.032455333
7,2,10,2016,0,299.75,302.15,318.6,281.25,277.65,206.7,866.577348,890.474256,23.896908,155,5.5908216
7,2,10,2016,1,300.25,302.65,324.2,281.25,277.65,206,863.64264,906.126032,42.483392,239,3.613567531
7,2,10,2016,2,300.25,301.65,323.8,279.75,277.65,207.2,506.726248,527.9213613,21.19511333,216,2.345954852
7,2,10,2016,11,297.95,301.05,319,281.75,277.75,207,964.2612,1151.639977,187.3787767,259,3.723016216
7,2,10,2016,12,298.95,301.05,327.6,280.75,277.75,205.8,719.00346,801.175284,82.171824,242,2.971088678
7,2,10,2016,14,299.45,302.05,325.3,280.95,277.75,205.5,765.81904,984.9671953,219.1481553,242,3.164541488
7,2,10,2016,15,299.95,302.55,321.8,281.45,277.75,206.7,890.648941,974.3696387,83.72069767,232,3.839004056
7,2,10,2016,16,299.95,302.55,324,280.95,277.75,207.1,771.7816213,981.03096,209.2493387,237,3.256462537
7,2,10,2016,17,299.95,302.05,324,280.95,277.75,206.4,769.172992,792.37116,23.198168,224,3.433808
7,2,10,2016,18,299.95,302.05,318.8,280.65,277.75,206.3,696.7252997,779.654092,82.92879233,206,3.382161649
7,2,10,2016,19,299.95,302.05,322,280.65,277.75,206.5,697.4007483,787.47998,90.07923167,209,3.336845686
7,2,10,2016,21,299.45,301.55,320,280.65,277.75,205.9,695.3744023,782.5888,87.21439767,206,3.375603895
2,4,10,2016,4,298.35,300.55,324.3,280.65,277.95,207,650.87631,830.871734,179.995424,215,3.027331674
2,4,10,2016,5,298.35,300.05,328.3,280.65,277.95,206.4,648.989712,649.9563023,0.966590333,186,3.489192
2,4,10,2016,9,298.35,302.05,329.3,284.35,279.35,215.9,1257.149717,1418.919672,161.7699557,232,5.418748779
2,4,10,2016,12,301.85,305.15,321.2,285.45,280.75,211.9,1159.82688,1234.394084,74.56720367,253,4.58429597
2,4,10,2016,13,303.35,306.65,327.2,284.35,278.25,145.7,1035.031916,1257.452504,222.4205877,308,3.360493235
4,6,10,2016,15,299.65,303.05,329.5,283.35,278.25,205.8,1222.305882,1304.664037,82.35815467,290,4.214847869
4,6,10,2016,16,298.55,300.55,325.5,280.95,277.75,200.4,746.813312,758.1329,11.319588,224,3.333988
4,6,10,2016,19,296.55,298.55,324.3,281.45,277.75,144.9,624.359127,755.33794,130.978813,183,3.411798508
4,6,10,2016,20,293.55,295.05,322.5,280.95,277.75,148,551.5387733,563.359125,11.82035167,158,3.49075173
5,7,10,2016,7,299.25,302.15,325.7,281.45,277.45,206.6,962.3978933,1099.968154,137.5702603,209,4.604774609
2,11,10,2016,5,292.75,294.75,326.5,280.45,277.75,207.2,651.505176,760.4620333,108.9568573,150,4.34336784
3,12,10,2016,1,290.15,291.85,325,279.95,277.55,206.7,577.718232,643.4230833,65.70485133,114,5.067703789
3,12,10,2016,17,295.15,296.65,329.2,279.85,277.85,206.3,480.5002067,575.06302,94.56281333,156,3.08012953
3,12,10,2016,19,294.65,296.15,322.3,279.85,277.85,204.2,475.6090267,563.009755,87.40072833,129,3.68689168
2,18,10,2016,0,295.65,297.15,328.1,280.05,277.85,207.1,530.5998647,573.141485,42.54162033,100,5.305998647
2,18,10,2016,1,295.65,297.15,323.8,280.05,277.85,206.2,528.2940227,565.63003,37.33600733,155,3.408348533
2,18,10,2016,12,298.05,301.65,327.1,284.35,279.05,202.5,1249.871175,1371.347124,121.475949,209,5.980244856
2,18,10,2016,14,300.65,304.05,316.5,283.55,278.55,197.2,1148.262733,1253.19019,104.9274567,187,6.140442424
7,23,10,2016,8,294.75,297.35,327.5,281.85,277.75,207.3,989.800147,991.6285167,1.828369667,224,4.418750656
6,29,10,2016,8,292.45,295.35,325.5,282.05,277.75,213.4,1068.629665,1099.292705,30.66304033,192,5.565779503
7,30,10,2016,15,295.35,297.35,328.5,280.65,277.95,206.6,649.618578,765.1203,115.501722,184,3.53053575
7,30,10,2016,17,294.85,296.85,326.8,280.65,277.95,206.4,648.989712,761.1607733,112.1710613,189,3.433808
7,30,10,2016,19,294.35,295.85,323.8,279.65,277.45,206.1,528.037818,565.63003,37.592212,145,3.641640124
2,1,11,2016,2,300.85,301.85,326,279.05,277.65,206.5,336.6762233,379.6487333,42.97251,152,2.214975154
4,3,11,2016,1,291.45,293.05,325.6,279.85,277.35,205.4,598.0049833,606.6926507,8.687667333,121,4.942189945
7,6,11,2016,19,289.05,290.85,320.2,280.25,277.65,206.1,624.044694,671.209644,47.16495,112,5.571827625
1,7,11,2016,1,288.85,290.65,321.3,280.05,277.65,204.3,571.010328,673.515486,102.505158,106,5.386889887
2,8,11,2016,8,288.85,290.75,328.7,280.45,277.55,206,695.7121267,727.3068203,31.59469367,135,5.15342316
3,9,11,2016,12,296.85,299.55,325,281.75,277.55,206.7,1011.006906,1021.90725,10.900344,254,3.98034215
4,10,11,2016,13,298.55,300.85,323.6,281.15,277.85,206.7,794.362569,866.7636787,72.40110967,120,6.619688075
4,10,11,2016,14,301.55,304.35,322.7,281.65,277.85,206.4,913.392928,1052.255857,138.8629293,233,3.920141322
4,10,11,2016,15,304.55,307.85,324.8,282.15,277.85,206.6,1034.577735,1248.229136,213.6514007,285,3.630097317
1,14,11,2016,19,297.85,300.65,319.2,281.75,277.65,207.8,992.1875087,1040.843104,48.65559533,247,4.016953476
1,14,11,2016,20,297.85,300.65,323.3,281.65,278.05,207.2,868.673568,1054.212329,185.5387613,236,3.680820203
1,14,11,2016,21,297.85,300.65,323,281.15,277.55,207.8,871.189032,1053.234093,182.0450613,245,3.5558736
2,15,11,2016,17,304.35,307.55,324,282.65,278.05,209.1,1120.150094,1207.42272,87.272626,273,4.103113897
2,15,11,2016,18,305.35,308.55,325.7,281.65,277.55,207.1,988.8452023,1213.757963,224.9127603,298,3.318272491
3,16,11,2016,11,300.15,302.55,325.5,281.15,277.65,208,847.8045333,909.75948,61.95494667,239,3.547299303
3,16,11,2016,13,303.65,306.55,324.6,282.15,277.65,206.8,1083.74574,1096.253186,12.507446,269,4.028794572
3,16,11,2016,14,298.75,301.55,321,281.75,277.65,207.1,988.8452023,1046.71252,57.86731767,270,3.662389638
3,16,11,2016,17,297.75,300.55,321.7,281.75,277.65,207.8,992.1875087,1048.995071,56.807562,238,4.168855078
3,16,11,2016,18,297.75,300.55,321,281.75,277.65,206.3,985.0254237,1046.71252,61.68709633,243,4.053602567
3,16,11,2016,19,297.75,300.55,325.5,281.75,277.65,207.9,992.664981,1061.38606,68.721079,242,4.101921409
3,16,11,2016,20,297.75,300.55,323.2,281.75,277.65,206.7,986.935313,1053.886251,66.95093767,237,4.164284021
4,17,11,2016,11,298.05,300.65,322.1,281.85,277.95,206.8,939.246308,975.2780007,36.03169267,226,4.155957115
4,17,11,2016,19,298.05,300.65,321,281.35,277.65,207.6,894.526948,971.94734,77.420392,249,3.592477703
4,17,11,2016,20,298.05,300.65,328.5,281.75,277.65,206.8,987.4127853,994.65639,7.243604667,236,4.18395248
5,18,11,2016,0,297.45,298.65,326,279.45,277.65,206.1,432.030942,455.57848,23.547538,146,2.959116041
5,18,11,2016,10,297.55,299.95,330,281.25,277.75,206.9,843.3209517,922.3368,79.01584833,206,4.093791028
5,18,11,2016,11,298.05,300.95,329.7,281.75,277.75,207,964.2612,1113.477127,149.215927,225,4.285605333
5,18,11,2016,12,298.05,300.95,326.6,282.25,277.75,208.2,1091.08251,1103.007673,11.92516267,257,4.245457237
5,18,11,2016,22,298.05,300.95,323.6,281.75,277.75,206.6,962.3978933,1092.875943,130.4780493,254,3.788968084
6,19,11,2016,0,301.55,302.95,328.2,279.75,277.75,207.1,482.3635133,535.095092,52.73157867,167,2.888404271
6,19,11,2016,1,302.55,303.95,328.8,279.75,277.75,206.2,480.2672933,536.073328,55.80603467,169,2.841818304
6,19,11,2016,9,302.35,304.45,327.7,280.45,277.85,206.6,625.5586307,801.419843,175.8612123,226,2.767958543
6,19,11,2016,10,302.85,303.95,328,279.45,277.85,206.7,385.145488,420.1756533,35.03016533,166,2.320153542
6,19,11,2016,11,302.85,304.45,329.2,279.95,277.85,205.7,503.057863,613.4005547,110.3426917,166,3.030469054
6,19,11,2016,13,304.35,306.95,329.2,281.45,277.85,207.9,871.608276,996.7759013,125.1676253,214,4.072935869
6,19,11,2016,14,305.35,307.95,326,281.45,277.85,206.7,866.577348,987.0867067,120.5093587,259,3.345858486
6,19,11,2016,15,305.85,307.95,321.1,280.45,277.85,206,623.7419067,785.278949,161.5370423,240,2.598924611
6,19,11,2016,17,305.35,307.45,327.3,280.45,277.85,207.7,628.8892913,800.441607,171.5523157,220,2.858587688
6,19,11,2016,18,305.35,307.45,324.3,280.95,277.85,207.7,749.8295397,793.104837,43.27529733,218,3.439585044
6,19,11,2016,19,305.35,307.45,325.6,280.95,277.85,206.7,746.219383,796.284104,50.064721,229,3.258599926
6,19,11,2016,20,305.85,307.95,322.1,280.95,277.85,206.9,746.9414143,787.724539,40.78312467,234,3.192057326
6,19,11,2016,21,305.85,307.95,323.5,280.95,277.85,206.4,745.136336,791.148365,46.012029,233,3.198010026
6,19,11,2016,22,305.85,307.45,328.1,279.95,277.85,206.4,504.769776,611.3509173,106.5811413,230,2.1946512
1,21,11,2016,10,297.85,300.85,326.5,282.05,277.75,207.2,1037.582317,1140.69305,103.1107327,244,4.252386546
1,21,11,2016,11,297.85,300.85,325.8,281.55,277.75,206.6,914.2779987,1138.24746,223.9694613,287,3.185637626
2,22,11,2016,11,304.95,308.15,326.6,282.85,278.25,208.1,1114.793087,1217.111915,102.3188273,280,3.981403883
3,23,11,2016,9,297.85,300.45,326.6,281.65,278.05,206.4,865.319616,988.9034307,123.5838147,209,4.140285244
3,23,11,2016,10,297.85,300.45,326.3,281.65,277.55,206.8,987.4127853,987.9950687,0.582283333,233,4.237823113
3,23,11,2016,11,297.85,300.95,326.3,282.65,278.05,208.1,1114.793087,1177.99412,63.201033,249,4.477080672
3,23,11,2016,12,297.85,300.95,326.3,282.15,277.55,211.6,1133.542611,1177.99412,44.45150967,278,4.077491405
5,25,11,2016,22,304.55,307.05,325,281.25,277.85,205.9,815.2665407,946.2104167,130.943876,269,3.030730634
5,25,11,2016,23,304.05,305.05,322,279.25,277.85,205.4,334.8827907,374.9904667,40.107676,200,1.674413953
6,26,11,2016,0,302.55,304.05,322.5,279.75,277.85,205.1,453.8199843,563.359125,109.5391407,163,2.784171683
7,27,11,2016,0,297.75,299.25,321.8,279.95,277.75,205.6,526.7567947,562.13633,35.37953533,154,3.420498667
3,30,11,2016,11,297.75,300.25,321.8,281.55,278.15,207.5,821.6017833,936.8938833,115.2921,262,3.135884669
3,30,11,2016,13,297.75,300.75,324.7,281.55,277.65,207.7,943.333937,1134.40439,191.070453,271,3.480937037
3,30,11,2016,14,297.75,300.25,327.2,281.35,277.65,206.6,890.2180513,952.6155333,62.397482,239,3.724761721
3,30,11,2016,15,297.75,300.75,323.2,281.85,277.65,207.6,1015.408968,1129.16384,113.754872,232,4.376762793
3,30,11,2016,18,297.75,300.75,324.1,282.35,278.15,205.4,1004.648372,1132.30817,127.659798,236,4.256984627
3,30,11,2016,19,297.75,300.75,324.2,281.75,277.65,207.1,988.8452023,1132.65754,143.8123377,244,4.052644272
3,30,11,2016,20,297.75,300.75,322.8,281.75,277.65,207.9,992.664981,1127.76636,135.101379,240,4.136104088
3,30,11,2016,21,297.75,300.75,322.6,281.75,277.65,206.3,985.0254237,1127.06762,142.0421963,245,4.020511933
3,30,11,2016,22,297.75,300.25,324.1,281.25,277.65,206.6,866.158104,943.5901417,77.43203767,224,3.86677725
4,1,12,2016,10,298.65,300.85,325,280.85,277.55,206.6,793.978262,832.6651667,38.68690467,200,3.96989131
4,1,12,2016,12,303.15,305.85,327.2,281.75,278.05,207,891.94161,1028.824776,136.883166,236,3.779413602
4,1,12,2016,13,304.65,307.35,324.8,280.75,277.55,207.3,772.526944,1021.278384,248.75144,269,2.871847375
4,1,12,2016,15,306.65,308.85,325.1,281.25,278.15,207.8,750.1905553,832.9213713,82.730816,255,2.941923746
4,1,12,2016,18,298.15,300.75,328.3,281.35,277.55,208.7,923.5712407,994.0508153,70.47957467,234,3.946885644
4,1,12,2016,23,297.65,298.75,322.5,279.45,278.05,206.4,336.513184,413.130025,76.616841,175,1.92293248
5,2,12,2016,8,294.05,295.25,327.7,279.35,277.85,206.1,360.025785,457.954196,97.928411,107,3.364726963
5,2,12,2016,9,295.05,297.25,330.1,280.95,277.85,206.8,746.5803987,845.7316047,99.151206,129,5.787444951
5,2,12,2016,11,299.55,302.25,329.3,281.95,277.85,207.5,990.7550917,1035.427869,44.67277733,214,4.62969669
5,2,12,2016,14,304.55,306.85,325.8,281.45,277.85,207.4,869.512056,872.656386,3.14433,249,3.492016289
5,2,12,2016,15,305.55,307.85,326.7,281.45,277.85,207.8,871.189032,875.067039,3.878007,243,3.585140049
5,2,12,2016,18,297.95,301.05,326.6,282.45,277.95,207.6,1087.93818,1179.077167,91.13898733,241,4.514266307
5,2,12,2016,19,297.95,300.55,321.1,281.45,277.45,207.9,968.45364,972.2501273,3.796487333,253,3.82788
5,2,12,2016,23,297.45,298.55,321,279.45,277.95,206.9,361.423265,411.20849,49.785225,169,2.138599201
6,3,12,2016,9,294.35,295.75,327.5,279.55,277.55,206.8,481.6647733,533.9538167,52.28904333,153,3.148135773
6,3,12,2016,14,297.85,300.25,328.3,281.15,277.55,207.8,871.189032,917.585368,46.396336,223,3.906677274
6,3,12,2016,23,297.35,298.25,323.5,278.75,277.55,206.8,288.998864,339.063585,50.064721,142,2.035203268
7,4,12,2016,1,297.35,298.25,324.7,278.75,277.55,207.3,289.697604,340.321317,50.623713,124,2.336271
7,4,12,2016,15,296.75,297.25,326.3,278.85,278.35,205.2,119.48454,189.9990517,70.51451167,110,1.086223091
2,6,12,2016,0,297.65,299.25,324.7,280.15,277.65,206.9,602.3721083,605.0156747,2.643566333,96,6.274709462
4,8,12,2016,0,297.75,298.75,323.5,278.85,277.55,207,313.38489,376.7373167,63.35242667,136,2.304300662
4,15,12,2016,8,294.65,296.25,325.3,280.45,277.95,207.3,603.536675,606.1336587,2.596983667,148,4.077950507
4,15,12,2016,9,296.65,299.25,327.5,281.95,277.95,207.5,966.5903333,991.6285167,25.03818333,174,5.555116858
3,21,12,2016,0,297.05,298.15,326.3,279.45,277.85,206.3,384.4001653,417.9979137,33.59774833,180,2.135556474
6,24,12,2016,12,297.45,300.15,325.5,281.75,277.95,207.5,918.2608167,1023.479415,105.2185983,242,3.794466185
6,24,12,2016,13,297.95,300.15,322,280.75,277.45,207.8,798.589946,824.9790267,26.38908067,242,3.299958455
6,24,12,2016,14,297.95,300.15,326.3,280.75,277.45,206.5,793.593955,835.9958273,42.40187233,220,3.60724525
6,24,12,2016,17,297.95,299.65,322.6,280.25,277.95,207.8,556.5929927,638.6716513,82.07865867,196,2.839760167
1,26,12,2016,10,298.55,301.85,322.5,282.35,277.85,207.7,1088.462235,1239.390075,150.92784,206,5.283797257
1,26,12,2016,11,297.95,300.15,326.2,281.15,277.95,208.7,777.7442027,835.7396227,57.99542,243,3.200593427
1,26,12,2016,12,297.95,300.15,324.2,281.15,277.85,208,799.35856,830.6155293,31.25696933,192,4.163325833
1,26,12,2016,16,297.95,299.55,324.6,279.95,277.85,208.7,510.394633,604.829344,94.434711,182,2.804366115
1,26,12,2016,18,297.45,299.05,321.8,279.95,277.85,208.3,509.416397,599.6120853,90.19568833,173,2.944603451
1,26,12,2016,19,297.45,299.55,325.8,280.55,277.85,206.5,649.304145,796.773222,147.469077,173,3.75320315
1,26,12,2016,22,297.45,298.55,321.6,279.55,277.85,206.9,409.6130337,411.977104,2.364070333,146,2.805568724
2,27,12,2016,10,297.25,299.35,327.3,281.15,277.85,207.4,797.052718,800.441607,3.388889,190,4.195014305
2,27,12,2016,11,297.25,299.85,322.1,281.15,277.35,208.7,923.5712407,975.2780007,51.70676,199,4.641061511
2,27,12,2016,14,297.75,300.35,327,281.65,277.85,207.2,916.9332107,990.11458,73.18136933,223,4.11180812
2,27,12,2016,16,297.75,300.35,325.7,281.15,277.85,207.8,798.589946,986.1783447,187.5883987,225,3.549288649
2,27,12,2016,17,297.75,300.35,327.6,281.15,277.85,207.8,798.589946,991.931304,193.341358,226,3.533583832
2,27,12,2016,18,297.75,299.85,324.6,281.05,277.85,207.7,774.0175893,793.838514,19.82092467,218,3.550539401
2,27,12,2016,19,297.75,300.35,326.1,281.65,277.85,207.4,917.8182813,987.389494,69.57121267,220,4.171901279
3,28,12,2016,12,297.75,299.95,324.5,280.95,277.65,207.7,798.205639,831.3841433,33.17850433,222,3.595520896
3,28,12,2016,13,297.75,299.95,327.2,280.95,277.65,207,795.51549,838.3016693,42.78617933,210,3.788169
3,28,12,2016,14,297.75,300.45,323.5,280.95,277.65,207,795.51549,1017.190755,221.675265,226,3.519980044
3,28,12,2016,15,297.75,299.95,326,280.95,277.65,208.3,800.511481,835.2272133,34.71573233,216,3.706071671
3,28,12,2016,16,297.75,299.95,324.2,280.95,277.65,208.4,800.895788,830.6155293,29.71974133,210,3.813789467
3,28,12,2016,17,297.75,300.45,322.2,281.55,277.65,207.8,943.788118,1013.103126,69.315008,224,4.213339812
3,28,12,2016,18,297.75,299.95,325.5,280.95,277.65,208.1,799.742867,833.94619,34.203323,227,3.52309633
3,28,12,2016,19,297.75,300.45,327.5,281.45,277.65,207.4,917.8182813,1029.768075,111.9497937,232,3.956113282
3,28,12,2016,20,297.75,299.95,326.3,280.95,277.65,207.6,797.821332,835.9958273,38.17449533,220,3.6264606
4,29,12,2016,11,297.25,299.15,327.7,280.75,277.75,207.3,724.24401,725.0941437,0.850133667,172,4.210720988
4,29,12,2016,14,303.25,305.65,326.3,281.25,277.75,208.9,851.4729183,911.995448,60.52252967,238,3.577617304
4,29,12,2016,16,305.35,307.65,325.1,281.25,277.75,207.5,845.7665417,870.7814337,25.014892,246,3.438075373
4,29,12,2016,18,305.85,308.15,326.6,281.25,277.75,208.6,850.2501233,874.7991887,24.54906533,493,1.724645281
4,29,12,2016,19,305.85,308.65,322.2,281.75,277.75,209.4,975.44104,1050.625464,75.184424,259,3.766181622
4,29,12,2016,20,306.35,308.65,326.1,280.65,277.75,208.4,703.8175107,873.459937,169.6424263,255,2.760068669
5,30,12,2016,10,296.65,298.85,330.2,281.45,278.05,208.1,823.9774993,845.9878093,22.01031,176,4.681690337
5,30,12,2016,11,297.65,299.85,321,280.95,278.05,208.8,705.168408,822.41698,117.248572,191,3.691981194
5,30,12,2016,15,297.65,300.35,320.6,281.25,277.55,207.7,894.9578377,1008.072198,113.1143603,230,3.891121033
5,30,12,2016,17,297.65,300.35,327.6,281.25,277.55,208.2,897.112286,1030.082508,132.970222,216,4.15329762
5,30,12,2016,18,298.15,300.35,328,281.25,278.05,208.6,777.3715413,840.3513067,62.97976533,225,3.454984628
5,30,12,2016,20,297.65,299.85,328.7,280.75,277.55,208.8,778.116864,842.1447393,64.02787533,213,3.653130817
6,31,12,2016,20,300.65,301.95,332,279.35,277.55,207.2,434.336784,502.6269733,68.29018933,171,2.539981193
