Day of week,Date,Month,Year ,Hour,tcond_in,tcond_out,mcond,tevap_in,tevap_out,mevap,elect,qe,qc,qe-qc,cop
1,11,1,2016,16,294.95,295.95,1174.3,279.85,277.85,449.1,1046.01378,1367.550637,321.5368567,345,3.031924
1,11,1,2016,21,294.95,295.95,1173.6,279.85,278.05,443.3,929.254326,1366.73544,437.481114,512,1.814949855
2,12,1,2016,16,294.85,295.85,1178.3,280.85,278.35,456.5,1329.061708,1372.208903,43.147195,514,2.585723168
4,14,1,2016,19,294.95,296.25,1173.6,281.15,278.25,456,1540.02296,1776.756072,236.733112,517,2.978767814
1,18,1,2016,12,294.85,295.85,1180.3,279.85,278.05,452.6,948.749172,1374.538037,425.7888647,504,1.882438833
2,19,1,2016,18,294.75,295.85,1172.3,280.05,278.45,634.5,1182.26808,1501.743654,319.4755737,514,2.300132451
2,19,1,2016,22,294.75,295.75,1180.3,279.55,277.75,453.8,951.264636,1374.538037,423.2734007,507,1.876261609
3,20,1,2016,13,294.75,295.75,1158.3,279.95,278.15,450.3,943.927866,1348.91757,404.989704,500,1.887855732
3,20,1,2016,16,295.25,296.15,1176.6,281.75,280.15,648,1207.42272,1233.206226,25.783506,1018,1.186073399
4,21,1,2016,12,295.05,295.85,1178.6,280.35,278.55,448.6,940.364292,1098.046619,157.6823267,504,1.865802167
4,21,1,2016,14,295.05,296.75,1185.3,282.45,278.65,460.8,2039.202816,2346.613479,307.410663,503,4.054081145
4,21,1,2016,17,295.05,296.25,1188.3,281.45,278.65,453,1477.13636,1660.625484,183.489124,513,2.879408109
4,21,1,2016,19,295.05,296.25,1172,280.95,278.15,452.3,1474.853809,1637.84656,162.9927507,513,2.874958693
6,23,1,2016,11,294.95,295.95,1177.6,280.15,278.15,449.3,1046.479607,1371.393707,324.9141,508,2.059999226
6,23,1,2016,15,294.95,295.95,1179.6,279.65,277.65,443.6,1033.203547,1373.72284,340.5192933,511,2.021924749
6,23,1,2016,18,294.95,295.95,1193.6,280.65,278.65,448.6,1044.849213,1390.026773,345.17756,500,2.089698427
6,23,1,2016,19,294.95,295.95,1175.3,280.65,278.65,450.8,1049.973307,1368.715203,318.7418967,506,2.075046061
5,29,1,2016,18,295.15,296.55,1185.3,281.15,278.35,448.6,1462.788899,1932.505218,469.7163193,507,2.885185204
6,30,1,2016,14,295.05,296.45,1181.6,281.45,278.05,454.5,1799.60487,1926.472763,126.8678927,567,3.173906296
6,30,1,2016,16,295.05,295.95,1186,279.45,277.55,442.1,978.2243543,1243.05846,264.8341057,503,1.944780028
1,22,2,2016,20,296.15,298.45,1169.6,282.35,278.25,559,2669.070343,3132.777499,463.7071553,526,5.074278219
1,22,2,2016,23,296.15,297.45,1180.6,280.85,278.25,453.6,1373.443344,1787.353629,413.9102847,511,2.687756055
3,24,2,2016,13,297.35,299.15,1182.6,282.55,278.35,451,2205.92218,2478.989772,273.067592,507,4.350931321
3,24,2,2016,16,297.35,299.55,1165.6,282.75,278.35,512.5,2626.097833,2986.321595,360.2237613,507,5.179680145
3,24,2,2016,18,297.35,301.05,1163.6,283.35,278.45,705.5,4025.848738,5013.832161,987.983423,1030,3.908591008
4,25,2,2016,11,297.35,299.15,1189,282.45,278.35,454.3,2169.15681,2492.40558,323.2487697,1024,2.118317198
4,25,2,2016,12,297.35,299.15,1168,282.35,278.45,446.8,2029.280708,2448.38496,419.104252,501,4.050460495
4,25,2,2016,20,296.85,298.15,1170.6,281.35,278.25,452.3,1632.87386,1772.214262,139.3404017,514,3.176797394
6,27,2,2016,14,296.85,297.65,1179.6,280.35,278.55,445,932.8179,1098.978272,166.160372,503,1.854508748
4,3,3,2016,12,296.95,297.95,1188.3,280.45,278.25,452.6,1159.582321,1383.85457,224.2722487,506,2.291664667
4,3,3,2016,14,296.95,297.95,1181,280.45,278.25,445,1140.110767,1375.353233,235.2424667,515,2.213807314
4,3,3,2016,17,297.05,297.95,1183,280.45,278.25,449.6,1151.896181,1239.91413,88.01794867,500,2.303792363
4,3,3,2016,21,297.05,297.95,1172.6,280.45,278.25,451.3,1156.251661,1229.013786,72.76212533,503,2.298711055
5,4,3,2016,13,296.65,298.15,1185.3,281.25,278.15,448.5,1619.155265,2070.541305,451.38604,512,3.162412627
5,4,3,2016,20,297.05,298.15,1180,280.75,278.15,452.6,1370.415471,1511.607533,141.1920627,511,2.681830667
6,5,3,2016,10,292.35,293.05,1187,280.85,279.05,449.5,942.25089,967.6384433,25.38755333,342,2.755119561
7,6,3,2016,9,290.35,291.25,1175.3,280.95,279.55,454.6,741.1768093,1231.843683,490.6668737,511,1.450443854
5,1,4,2016,13,296.75,297.85,1174.3,280.35,278.25,449.1,1098.314469,1504.3057,405.9912313,507,2.166300728
6,2,4,2016,12,296.85,297.75,1190,280.45,278.55,451.6,999.2447827,1247.2509,248.0061173,503,1.986570144
6,2,4,2016,21,296.95,298.25,1165.3,280.95,278.05,452.3,1527.52716,1764.190398,236.663238,504,3.030807856
2,5,4,2016,15,297.05,298.45,1185.6,281.15,278.15,449.3,1569.71941,1932.994336,363.274926,555,2.828323261
4,7,4,2016,18,297.15,298.65,1164.3,281.65,278.45,449.5,1675.112693,2033.857455,358.7447617,504,3.323636296
4,7,4,2016,21,297.25,298.65,1184.3,281.15,277.95,450.5,1678.839307,1930.874825,252.035518,507,3.311320131
5,8,4,2016,17,296.85,298.15,1176.3,280.95,278.35,448.5,1358.00119,1780.843701,422.842511,507,2.678503333
5,8,4,2016,20,296.85,298.15,1184.3,280.95,278.35,449.1,1359.817914,1792.955194,433.1372803,516,2.635306035
6,9,4,2016,13,296.55,297.85,1178.6,280.95,278.35,446.6,1352.248231,1784.325755,432.0775247,517,2.615567177
6,9,4,2016,16,297.05,298.35,1183.6,280.95,278.35,452,1368.598747,1791.895439,423.296692,522,2.621836679
6,9,4,2016,18,297.05,298.35,1183.6,281.45,278.35,456.1,1646.592456,1791.895439,145.302983,504,3.267048523
6,9,4,2016,19,297.05,298.35,1179,281.45,278.35,450.5,1626.375578,1784.93133,158.5557517,517,3.145794155
6,9,4,2016,21,297.05,298.35,1183,281.45,278.35,448.5,1619.155265,1790.987077,171.8318117,503,3.218996551
2,12,4,2016,16,297.05,298.65,1189,281.85,278.15,453.8,1955.377307,2215.471627,260.0943193,510,3.834073152
2,12,4,2016,19,295.05,296.15,1182,280.85,278.15,448.5,1410.232005,1514.16958,103.937575,505,2.792538624
2,12,4,2016,21,295.05,295.65,1189.3,281.35,280.25,443.8,568.5181553,831.011482,262.4933267,505,1.125778525
3,13,4,2016,16,295.25,296.45,1175.6,280.65,278.45,450.1,1153.177205,1642.877488,489.7002833,514,2.243535418
3,13,4,2016,18,295.25,296.45,1175.3,281.15,278.45,452,1421.23716,1642.458244,221.221084,519,2.738414566
3,13,4,2016,19,295.25,296.45,1186.6,281.15,278.45,447,1405.51551,1658.249768,252.734258,298,4.716495
3,13,4,2016,21,294.75,295.95,1176.3,280.15,277.95,449.6,1151.896181,1643.855724,491.9595427,501,2.299193975
4,14,4,2016,10,295.05,295.95,1176.6,279.45,277.85,443.5,826.3765067,1233.206226,406.8297193,504,1.639635926
4,14,4,2016,14,295.05,295.95,1175.6,280.45,278.25,453.5,1161.888163,1232.158116,70.26995267,509,2.282687944
4,14,4,2016,16,295.05,295.95,1180.3,280.45,278.25,450.6,1154.458228,1237.084233,82.626005,502,2.299717586
4,14,4,2016,21,295.05,295.95,1182.6,279.95,278.25,448.8,888.517784,1239.494886,350.977102,506,1.755964
5,15,4,2016,15,295.05,296.05,1161,280.85,278.35,451.3,1313.922342,1352.0619,38.13955833,508,2.586461302
5,15,4,2016,20,295.05,296.05,1184,280.35,278.35,443.6,1033.203547,1378.846933,345.6433867,517,1.998459471
6,16,4,2016,17,294.95,296.05,1173.6,280.55,278.35,445.6,1141.647995,1503.408984,361.7609893,500,2.283295989
6,16,4,2016,19,294.95,296.05,1167.6,280.55,278.35,447.3,1146.003474,1495.722844,349.71937,502,2.282875446
6,16,4,2016,21,294.95,296.05,1193,280.55,278.35,450,1152.921,1528.260837,375.3398367,501,2.301239521
6,23,4,2016,19,295.05,295.95,1197.3,279.45,277.65,441.1,924.642642,1254.902103,330.259461,500,1.849285284
6,23,4,2016,21,295.05,295.95,1184.6,280.45,278.15,447.5,1198.630242,1241.591106,42.96086433,517,2.318433736
1,25,4,2016,12,295.15,296.35,1181.6,281.35,278.25,453.6,1637.567064,1651.262368,13.695304,520,3.149167431
1,25,4,2016,17,295.15,297.35,1173.3,283.05,278.35,456.5,2498.636012,3006.049354,507.4133423,515,4.851720411
1,25,4,2016,18,295.15,297.35,1171.6,283.05,278.35,456.5,2498.636012,3001.693875,503.057863,504,4.957611134
1,25,4,2016,19,295.15,296.35,1178,280.95,278.45,452.5,1317.416042,1646.23144,328.8153983,352,3.742659209
2,26,4,2016,12,295.35,297.15,1177.6,282.35,278.55,448.8,1986.098576,2468.508672,482.410096,502,3.956371665
2,26,4,2016,13,295.35,297.15,1181.6,282.45,278.55,446.8,2029.280708,2476.893552,447.612844,515,3.940350889
2,26,4,2016,14,295.35,297.15,1176,282.95,278.55,449.5,2303.279953,2465.15472,161.8747667,526,4.378859227
2,26,4,2016,17,295.35,297.65,1170.3,283.45,278.55,488.3,2786.423726,3134.652451,348.2287247,525,5.307473764
2,26,4,2016,18,295.35,297.65,1164,283.45,278.55,464.5,2650.611962,3117.77788,467.1659183,512,5.176976488
3,27,4,2016,20,295.05,295.85,1179,280.05,277.95,444.6,1087.309314,1098.41928,11.109966,503,2.161648736
4,28,4,2016,20,295.05,295.75,1173,280.05,278.35,444.1,879.2128963,956.22569,77.01279367,508,1.730734048
2,3,5,2016,12,295.35,296.65,1167,280.95,278.45,450.1,1310.428642,1766.76409,456.3354483,513,2.554441797
3,4,5,2016,13,296.25,297.15,1180,280.45,278.35,448.1,1095.868879,1236.7698,140.900921,507,2.161477079
5,6,5,2016,22,295.65,296.65,1188.6,279.75,277.75,442.8,1031.34024,1384.20394,352.8637,509,2.026208723
6,7,5,2016,17,295.05,295.85,1174.6,279.65,278.05,447.6,834.016064,1094.320005,260.3039413,508,1.641763906
1,9,5,2016,10,294.95,296.15,1182.6,280.65,278.35,450.3,1206.130051,1652.659848,446.529797,502,2.402649504
1,9,5,2016,18,294.95,296.15,1181,280.65,278.35,451,1208.005003,1650.42388,442.4188767,500,2.416010007
1,9,5,2016,20,294.95,296.15,1178.6,280.15,277.85,451.6,1209.612105,1647.069928,437.4578227,518,2.335158505
3,11,5,2016,22,295.75,296.75,1178.6,279.95,278.05,441.5,976.8967483,1372.558273,395.661525,489,1.997743862
4,12,5,2016,20,295.55,296.45,1179.3,280.45,278.45,450.5,1049.274567,1236.036123,186.7615563,502,2.09018838
5,13,5,2016,15,295.55,296.95,1174,281.35,278.55,447.5,1459.202033,1914.081773,454.87974,514,2.838914462
5,13,5,2016,17,295.05,296.45,1176.6,281.35,278.55,446.3,1455.289089,1918.320796,463.0317067,501,2.904768641
6,14,5,2016,19,295.05,296.25,1178.6,280.75,278.25,450.5,1311.593208,1647.069928,335.4767197,501,2.617950516
6,14,5,2016,20,295.05,296.25,1173,280.75,278.25,447.8,1303.732383,1639.24404,335.5116567,500,2.607464767
2,17,5,2016,12,295.55,296.85,1172.6,281.25,278.45,449.5,1465.723607,1775.242135,309.5185287,512,2.862741419
2,17,5,2016,18,295.55,296.85,1173.6,281.25,278.65,446.1,1350.734294,1776.756072,426.021778,510,2.648498616
2,17,5,2016,19,295.55,296.85,1170.6,281.25,278.65,449.6,1361.331851,1772.214262,410.8824113,507,2.685072684
2,17,5,2016,21,295.55,296.85,1173,280.75,278.15,448.3,1357.395615,1775.84771,418.4520947,510,2.66156003
3,18,5,2016,13,295.55,296.95,1171,281.15,278.45,448.3,1409.603139,1909.190593,499.5874543,516,2.731789029
3,18,5,2016,16,295.55,296.95,1163.3,281.15,278.45,451.1,1418.407263,1896.636565,478.2293017,511,2.775748068
3,18,5,2016,18,296.05,297.45,1186,281.15,278.45,452,1421.23716,1933.646493,512.4093333,519,2.738414566
4,19,5,2016,15,295.85,297.05,1165,280.85,278.65,452.6,1159.582321,1628.0642,468.4818787,514,2.255996734
4,19,5,2016,17,295.85,297.05,1170.3,281.35,278.65,452.1,1421.551593,1635.470844,213.919251,510,2.787356065
4,19,5,2016,19,295.85,297.05,1179.6,281.35,278.65,445.6,1401.113448,1648.467408,247.35396,504,2.779987
4,19,5,2016,20,295.85,297.05,1191.6,281.35,278.65,446.5,1403.943345,1665.237168,261.293823,517,2.715557727
5,20,5,2016,14,295.15,296.75,1181.6,281.35,278.15,454.1,1692.255115,2201.683157,509.4280427,517,3.273220725
5,20,5,2016,22,295.15,296.25,1173.3,280.35,278.25,445.5,1089.510345,1503.024677,413.514332,511,2.132114178
6,21,5,2016,17,295.15,296.15,1168.6,280.75,278.45,448.8,1202.112296,1360.912607,158.8003107,508,2.366362787
1,23,5,2016,10,295.75,296.95,1170.3,280.45,277.95,445.6,1297.327267,1635.470844,338.1435773,349.5,3.711952122
1,23,5,2016,11,296.15,297.65,1167.6,281.75,278.45,450,1729.3815,2039.62206,310.24056,349.5,4.948158798
1,23,5,2016,21,295.75,296.65,1186,280.35,278.25,442.5,1082.173575,1243.05846,160.884885,515,2.101307913
2,24,5,2016,11,295.45,297.05,1177,281.45,278.15,452.8,1740.142096,2193.111947,452.9698507,510,3.412043325
2,24,5,2016,13,295.95,297.05,1173.6,280.95,278.15,447.8,1460.180269,1503.408984,43.22871467,511,2.857495635
2,24,5,2016,15,295.95,297.05,1173.6,280.45,278.15,448.8,1202.112296,1503.408984,301.296688,524,2.294107435
2,24,5,2016,17,295.95,297.05,1183.3,280.95,278.15,449.6,1466.049685,1515.83491,49.785225,521,2.813914943
2,24,5,2016,18,295.95,297.05,1183,280.95,278.15,445,1451.050067,1515.450603,64.40053667,512,2.834082161
2,24,5,2016,20,295.95,297.05,1181.6,280.95,278.15,447.8,1460.180269,1513.657171,53.47690133,506,2.885731758
3,25,5,2016,15,295.25,296.85,1175,281.55,277.95,447.1,1874.439924,2189.385333,314.9454093,510,3.6753724
4,26,5,2016,13,295.15,296.75,1182.6,281.95,278.15,450.6,1994.064212,2203.546464,209.482252,503,3.96434237
4,26,5,2016,15,295.15,296.75,1179.3,281.45,278.15,451.1,1733.608877,2197.397552,463.788675,513,3.379354536
4,26,5,2016,16,295.15,296.75,1180.6,281.45,278.15,453.5,1742.832245,2199.819851,456.9876057,506,3.4443325
4,26,5,2016,18,295.15,296.75,1169.3,281.45,278.15,453.1,1741.295017,2178.764485,437.4694683,501,3.475638756
5,27,5,2016,17,295.35,296.75,1180.3,281.45,278.45,455,1589.6335,1924.353251,334.7197513,505,3.147789109
5,27,5,2016,18,295.35,296.75,1173.3,281.95,278.45,455.5,1856.610408,1912.940498,56.33008967,513,3.619123603
5,27,5,2016,20,295.25,296.95,1183,281.75,278.45,456.6,1754.745762,2342.060023,587.3142613,829,2.116701764
6,28,5,2016,22,295.85,297.05,1163.6,280.45,277.95,448.3,1305.188092,1626.107728,320.9196363,506,2.579423106
1,30,5,2016,10,295.85,297.15,1184.6,280.85,278.35,449.5,1308.681792,1793.409375,484.7275837,511,2.561021119
1,30,5,2016,21,295.85,297.15,1178.3,280.85,278.35,446.3,1299.365258,1783.871574,484.506316,520,2.498779343
2,31,5,2016,10,295.75,296.85,1177,280.95,278.75,451.3,1156.251661,1507.764463,351.5128027,503,2.298711055
2,31,5,2016,15,295.75,297.35,1177.3,281.45,278.25,452.3,1685.547211,2193.670939,508.123728,518,3.253952144
2,31,5,2016,18,295.75,297.35,1179.6,281.95,278.75,457.8,1706.043584,2197.956544,491.91296,519,3.287174536
2,31,5,2016,19,295.75,297.35,1183,281.45,278.25,455.8,1698.590357,2204.291787,505.7014293,516,3.291841778
2,31,5,2016,21,295.25,296.35,1184.3,280.95,278.25,448.5,1410.232005,1517.115934,106.8839287,515,2.738314573
3,1,6,2016,17,294.95,296.55,1186.6,281.85,278.35,451.1,1838.676082,2210.999691,372.323609,520,3.535915542
4,2,6,2016,10,294.95,296.15,1175,280.95,278.75,448.3,1148.565521,1642.039,493.4734793,538,2.13488015
1,6,6,2016,10,296.25,297.95,1184,282.25,278.25,449.5,2093.890867,2344.039787,250.14892,523,4.003615424
1,6,6,2016,21,296.25,297.45,1183.6,281.75,278.75,451.5,1577.40555,1654.057328,76.651778,516,3.0569875
1,6,6,2016,22,296.25,297.45,1177,281.75,278.75,448.6,1567.27382,1644.83396,77.56014,516,3.037352364
2,7,6,2016,19,295.15,297.45,1180.3,282.15,278.25,598.8,2719.635828,3161.437484,441.8016563,519,5.240146104
4,9,6,2016,18,296.85,298.75,1170.6,282.25,278.65,595.1,2494.921044,2590.159306,95.238262,517,4.825766043
4,9,6,2016,22,296.35,297.75,1189.6,281.25,278.05,454.3,1693.000437,1939.515909,246.515472,523,3.237094526
5,10,6,2016,22,295.85,297.35,1164,281.75,278.35,452.6,1792.081769,2033.3334,241.2516307,503,3.562786818
6,11,6,2016,14,296.35,298.35,1173.6,282.25,278.25,497.3,2316.556013,2733.47088,416.9148667,509,4.551190596
6,11,6,2016,16,296.85,298.85,1172.6,282.65,278.35,485.3,2430.206074,2731.141747,300.9356723,507,4.793305867
6,11,6,2016,17,296.85,298.35,1176,282.15,278.35,455.6,2016.190979,2054.2956,38.10462133,507,3.976708045
5,17,6,2016,11,296.25,297.95,1177,281.95,278.15,452.8,2003.799989,2330.181443,326.381454,501,3.999600777
5,17,6,2016,14,296.25,297.95,1173.6,281.95,278.25,457.8,1972.612894,2323.450248,350.837354,510,3.86786842
5,17,6,2016,17,295.75,297.45,1181.3,281.95,278.25,453.3,1953.222859,2338.694426,385.4715667,507,3.85251057
6,18,6,2016,15,295.05,296.55,1178.3,281.65,278.55,450,1624.5705,2058.313355,433.742855,507,3.204281065
6,9,7,2016,10,295.45,296.75,1190.6,281.75,278.65,453.8,1638.289095,1802.492995,164.2039,516,3.174978867
6,9,7,2016,12,297.95,300.05,1167.6,282.25,277.95,541.1,2709.6322,2855.470884,145.8386837,1011,2.680150544
6,9,7,2016,15,297.95,300.05,1182.3,281.75,277.95,597.5,2644.148617,2891.421057,247.2724403,532,4.970204167
1,18,7,2016,16,296.05,298.55,1174.3,282.05,278.35,682.6,2941.252865,3418.876592,477.623727,502,5.859069452
1,18,7,2016,17,296.55,299.05,1179.6,282.05,278.35,724,3119.641187,3434.3071,314.6659133,514,6.06934083
1,18,7,2016,19,297.05,299.55,1174,282.05,278.25,686.3,3037.119993,3418.003167,380.883174,523,5.807112797
1,18,7,2016,21,296.05,298.05,1189,282.05,278.25,515.1,2279.499502,2769.339533,489.8400313,506,4.504939727
6,23,7,2016,7,294.95,296.25,1179.6,284.15,281.85,623,1668.707577,1785.839692,117.1321153,500,3.337415153
6,23,7,2016,10,295.45,296.75,1168.6,281.25,278.55,454.8,1430.041284,1769.186389,339.1451047,509,2.809511363
6,23,7,2016,16,295.45,297.25,1183.6,282.15,278.65,583.8,2379.55907,2481.085992,101.526922,516,4.611548585
6,23,7,2016,18,295.95,298.25,1180.3,282.15,278.55,637,2670.58428,3161.437484,490.8532043,500,5.34116856
3,27,7,2016,14,299.25,302.05,1170.6,282.45,278.45,692,3223.520533,3817.076872,593.5563387,1072,3.007015423
7,31,7,2016,15,297.85,298.65,1186,279.95,278.25,446.8,884.5582573,1104.940853,220.382596,506,1.748138848
1,1,8,2016,7,296.35,298.25,1158.6,282.75,278.35,456.1,2337.098969,2563.607186,226.5082167,513,4.555748478
2,2,8,2016,7,295.85,298.25,1178,284.35,280.55,702.5,3108.810717,3292.46288,183.6521633,510,6.095707288
2,2,8,2016,10,297.35,299.75,1184,282.55,278.55,645.1,3005.047827,3309.23264,304.1848133,511,5.880719817
3,3,8,2016,8,296.85,299.75,1177.3,282.65,278.65,774.8,3609.225013,3976.028576,366.803563,526,6.861644512
3,3,8,2016,14,299.85,302.75,1174,282.65,278.75,769.3,3494.014433,3964.883673,470.8692403,515,6.784494045
3,3,8,2016,20,298.35,300.75,1182.6,282.65,278.25,586.8,3006.817968,3305.319696,298.501728,526,5.71638397
4,4,8,2016,0,296.85,297.75,1190,279.65,277.65,439.3,1023.188273,1247.2509,224.0626267,513,1.994519051
4,4,8,2016,8,295.35,296.65,1183,281.25,278.15,448,1617.350187,1790.987077,173.63689,507,3.190039816
4,4,8,2016,9,295.35,297.15,1191.6,282.15,278.95,568,2116.716373,2497.855752,381.1393787,507,4.174982985
4,4,8,2016,11,296.85,299.45,1185.6,281.95,278.45,775.8,3162.14787,3589.846624,427.698754,502,6.299099343
4,4,8,2016,12,296.35,298.95,1163.3,282.45,278.45,660.8,3078.182613,3522.325049,444.1424353,506,6.083364848
4,4,8,2016,15,297.35,299.95,1180.3,282.45,278.45,708.8,3301.779413,3573.798895,272.019482,520,6.349575795
5,5,8,2016,10,295.95,298.45,1176,282.65,278.75,651.8,2960.351758,3423.826,463.474242,508,5.827464091
5,5,8,2016,13,296.95,299.45,1178.6,282.65,278.25,588.6,3016.041336,3431.395683,415.3543473,504,5.984209
5,5,8,2016,16,296.45,298.95,1173,282.65,278.75,660.3,2998.957143,3415.09175,416.134607,515,5.823217753
5,5,8,2016,21,295.95,297.95,1182.6,282.65,278.65,483.3,2251.34028,2754.43308,503.0928,522,4.312912414
7,7,8,2016,17,295.35,296.05,1173.3,280.05,278.35,444.8,880.5987307,956.470249,75.87151833,517,1.703285746
1,8,8,2016,9,295.35,297.25,1178.6,282.45,278.55,465.8,2115.575098,2607.860719,492.2856213,530,3.991651128
1,8,8,2016,17,297.35,299.75,1187.3,282.45,278.85,698.1,2926.742364,3318.456008,391.713644,528,5.543072659
2,9,8,2016,10,295.45,297.65,1173,282.45,278.85,612.5,2567.8695,3005.28074,437.41124,504,5.094979167
2,9,8,2016,14,298.45,301.15,1176.6,282.45,278.85,710.8,2979.986352,3699.618678,719.632326,1021,2.918693783
2,9,8,2016,21,295.95,298.15,1176,282.45,278.35,545.3,2603.656634,3012.96688,409.3102463,522,4.987847957
3,10,8,2016,13,295.45,297.65,1183.3,282.35,278.65,644.8,2778.376571,3031.669821,253.29325,529,5.252129623
3,10,8,2016,18,295.45,297.65,1181.3,282.35,278.65,652.5,2811.555075,3026.545727,214.9906523,511,5.502064726
3,10,8,2016,19,295.45,297.65,1178.6,282.35,278.65,599.5,2583.183552,3019.628201,436.4446497,502,5.145783967
4,11,8,2016,17,295.35,297.55,1164,282.05,278.35,581.6,2506.054301,2982.22232,476.1680187,509,4.923485857
4,11,8,2016,21,295.35,297.05,1168.6,282.05,278.35,450.3,1940.296169,2313.551431,373.2552623,512,3.789640955
4,11,8,2016,23,293.85,295.05,1172.3,280.65,278.05,451.3,1366.479235,1638.265804,271.7865687,521,2.622800836
5,12,8,2016,8,295.35,296.55,1175,280.75,278.25,450.8,1312.466633,1642.039,329.5723667,514,2.55343703
5,12,8,2016,10,295.35,297.05,1153,282.25,278.95,563,2163.64841,2282.667123,119.0187133,506,4.275985
7,14,8,2016,16,296.35,297.45,1183.6,280.45,278.15,444.5,1190.594732,1516.219217,325.6244857,514,2.316332163
7,14,8,2016,21,294.85,296.45,1192.6,281.75,278.75,598.8,2092.02756,2222.179531,130.1519707,512,4.085991328
1,15,8,2016,0,295.35,296.45,1172,279.75,277.75,444.3,1034.83394,1501.359347,466.5254067,500,2.06966788
2,16,8,2016,8,296.15,297.45,1179,281.25,278.15,452.5,1633.595892,1784.93133,151.3354383,281,5.813508511
3,17,8,2016,9,296.25,297.95,1182,281.65,278.45,583.3,2173.733557,2340.08026,166.3467027,503,4.321537887
3,17,8,2016,10,296.25,298.45,1176,282.65,278.95,663,2856.79849,3012.96688,156.16839,505,5.657026713
4,18,8,2016,13,298.95,301.55,1179,282.15,278.35,731.8,3238.473569,3569.86266,331.3890907,520,6.227833787
4,18,8,2016,18,298.45,301.05,1175.6,282.05,278.45,749.5,3142.23378,3559.567891,417.3341107,502,6.259429841
5,19,8,2016,0,295.95,297.05,1171.3,280.55,277.95,449.5,1361.029063,1500.46263,139.433567,329,4.136866454
5,19,8,2016,11,297.95,300.45,1178.6,282.25,278.45,676,2991.538853,3431.395683,439.85683,517,5.786342076
5,19,8,2016,13,298.45,300.95,1175,282.25,278.45,687,3040.21774,3420.914583,380.6968433,511,5.949545479
5,19,8,2016,22,299.45,301.35,1182,282.25,278.25,460.3,2144.200147,2615.38382,471.1836733,507,4.229191611
1,22,8,2016,13,300.35,302.95,1176.6,282.15,278.55,732.8,3072.220032,3562.595764,490.375732,505,6.083604024
1,22,8,2016,20,299.35,301.95,1186,282.15,278.55,627.1,2629.079124,3591.057773,961.9786493,1054,2.494382471
1,22,8,2016,22,297.85,299.45,1175,282.15,278.05,456.1,2177.751312,2189.385333,11.634021,519,4.196052625
2,23,8,2016,9,298.35,299.95,1172.3,281.85,278.85,506.5,1769.55905,2184.354405,414.7953553,509,3.476540373
2,23,8,2016,18,299.85,302.35,1179,282.05,278.45,748.8,3139.299072,3432.56025,293.261178,512,6.1314435
2,23,8,2016,19,299.35,301.85,1172.6,282.05,278.45,705.3,2956.927932,3413.927183,456.9992513,509,5.809288668
2,23,8,2016,21,299.35,301.35,1170.6,282.05,278.45,538.3,2256.790452,2726.48348,469.693028,508,4.44250089
3,24,8,2016,9,296.15,297.85,1189.3,282.15,278.75,476.5,1886.714457,2354.532532,467.8180757,501,3.765897119
4,25,8,2016,11,298.25,300.65,1172.6,282.35,278.65,733,3158.421257,3277.370096,118.9488393,511,6.180863516
4,25,8,2016,14,300.25,302.25,1173.6,282.35,279.65,773.6,2432.453688,2733.47088,301.017192,523,4.650963075
5,26,8,2016,11,300.75,303.15,1179,282.15,278.85,713.8,2743.183366,3295.25784,552.074474,1022,2.684132452
5,26,8,2016,14,300.75,302.05,1184.6,282.55,280.95,783.5,1459.900773,1793.409375,333.508602,507,2.879488705
6,27,8,2016,10,299.35,301.05,1171,281.95,278.55,510.5,2021.338363,2318.302863,296.9645,524,3.857515961
6,27,8,2016,19,302.35,304.55,1181.6,281.95,278.55,658.1,2605.764499,3027.314341,421.549842,519,5.020740846
7,28,8,2016,0,300.85,301.95,1174.6,280.95,278.95,462.1,1076.292513,1504.690007,428.397494,512,2.102133815
1,29,8,2016,19,301.95,304.65,1178,282.05,278.65,705.3,2792.654158,3704.02074,911.366582,1073,2.602659979
2,30,8,2016,19,300.25,302.55,1174.3,281.95,278.35,675.8,2833.250952,3145.366464,312.1155123,510,5.555394024
3,31,8,2016,1,299.25,300.25,1188,279.85,278.15,447.6,886.142068,1383.5052,497.363132,507,1.74781473
3,31,8,2016,9,299.25,300.75,1179.3,282.55,279.05,482.3,1965.846762,2060.060205,94.21344333,524,3.751615957
3,31,8,2016,12,299.75,302.25,1181.6,282.05,278.55,730,2975.467833,3440.129933,464.6621,525,5.667557778
3,31,8,2016,15,301.25,303.75,1178.6,282.05,278.55,723.5,2948.973942,3431.395683,482.4217417,1055,2.795235964
3,31,8,2016,17,301.35,303.75,1197.6,282.05,278.55,741.1,3020.711248,3347.244096,326.5328477,510,5.922963232
3,31,8,2016,19,300.35,302.75,1174.6,282.05,278.55,676.5,2757.402725,3282.960016,525.557291,536,5.144408069
4,1,9,2016,10,300.35,302.45,1169.3,282.45,278.95,616.6,2513.251323,2859.628387,346.3770637,389.3,6.455821534
4,1,9,2016,22,301.35,302.95,1185,281.95,278.45,452.1,1842.752065,2208.0184,365.266335,457.3,4.029634955
5,2,9,2016,12,302.95,305.45,1182,282.15,278.65,717,2922.48005,3441.2945,518.81445,595,4.911731176
5,2,9,2016,14,302.95,305.45,1174.3,282.15,278.65,693.1,2825.064048,3418.876592,593.8125433,632.7,4.465092537
1,5,9,2016,18,302.85,305.65,1179.6,282.75,278.95,782.1,3461.068842,3846.423952,385.35511,629,5.502494184
1,5,9,2016,21,301.85,304.15,1167.3,282.45,278.45,581.8,2710.179547,3126.616941,416.4373943,483.7,5.603017463
2,6,9,2016,8,299.85,301.55,1181.3,282.65,278.55,453.3,2164.382087,2338.694426,174.3123387,432.7,5.002038565
2,6,9,2016,21,300.75,302.85,1178,282.25,278.75,607,2474.121883,2880.90502,406.7831367,466.7,5.301311085
3,7,9,2016,16,301.35,303.75,1180,281.85,278.75,779.3,2813.39509,3298.0528,484.6577097,512,5.494912286
5,9,9,2016,11,302.25,304.75,1177.6,282.25,278.45,734.1,3248.651882,3428.484267,179.8323847,517.6,6.276375352
5,9,9,2016,20,301.75,304.45,1178,282.55,278.25,663.3,3321.565401,3704.02074,382.455339,585.6,5.672072065
6,10,9,2016,21,301.05,303.55,1186.3,282.25,278.35,649,2947.63469,3453.813592,506.1789017,545.9,5.399587269
2,4,10,2016,17,298.65,299.75,1175.3,283.85,282.25,668.6,1245.806837,1505.586724,259.7798863,415,3.001944186
2,4,10,2016,18,300.65,302.35,1182.6,282.35,278.25,452.5,2160.562308,2341.268118,180.7058097,338.3,6.386527663
3,5,10,2016,15,298.95,301.35,1190,283.35,278.85,516.3,2705.695965,3326.0024,620.306435,713.3,3.793208979
3,5,10,2016,16,298.95,301.35,1176.6,283.95,278.35,454.5,2964.05508,3288.549936,324.494856,501,5.916277605
