Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
5,1,1,2016,0,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.3,1174,6.7,6.3,449.5,0,21.6,20.7,0,17.5,17.1,0,0
5,1,1,2016,1,22.6,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,1186,6.7,6.3,443.6,0,21.6,20.7,0,17.5,17.1,0,0
5,1,1,2016,2,22.6,21.3,0,21.6,19.8,-0.1,2,19.2,19.3,0,6.7,6.8,0,0,21.6,20.7,0,17.5,17.1,0,0
5,1,1,2016,3,22.6,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,0,6.7,7.3,0,0,21.6,20.7,0,17.5,17.6,0,0
5,1,1,2016,4,22.6,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,0,6.7,7.8,0,0,21.6,20.7,0,17.5,17.6,0,0
5,1,1,2016,5,22.6,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,0,6.7,7.8,0,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,6,22.6,21.3,0,21.6,19.8,-0.1,2,19.2,19.3,0,7.2,8.8,0,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,7,22.6,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,0,7.2,8.8,0,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,8,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.7,1180.6,7.1,6.9,447.8,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,9,22.1,21.3,0,21.6,19.8,-0.1,1,18.7,18.7,1180,7.1,6.9,450,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,10,22.1,21.3,0,21.6,19.8,-0.1,2,18.2,17.7,1179,7.6,7.4,445.6,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,11,22.1,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,1181,6.9,6.5,445.5,0,21.6,20.7,0,18,17.6,0,0
5,1,1,2016,12,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.3,1187.3,8.2,7.6,445.1,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,13,22.1,21.3,0,21.6,19.8,-0.1,1,20.2,20.3,1184.3,6,4.8,446.5,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,14,22.1,21.3,0,21.6,19.8,-0.1,2,21.2,21.3,1179.3,7,6.8,451.3,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,15,22.1,21.3,0,21.6,19.8,-0.1,1,20.2,20.3,1177,8,7.8,444.3,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,16,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.3,1182,8,8,449.3,283,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,17,22.1,21.3,0,21.6,19.8,-0.1,1,20.2,19.8,1176.6,7.5,7.1,451.1,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,18,22.1,21.3,0,21.6,19.8,-0.1,1,19.2,19.3,1184,8,7.6,440.6,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,19,22.1,21.3,0,21.6,19.8,-0.1,2,18.7,19.8,1183.3,7.5,5.1,464,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,20,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.8,1177.3,7,6.7,441.6,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,21,22.1,21.3,0,21.6,19.8,-0.1,1,19.7,19.8,1182.6,7.9,7.3,441.6,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,22,22.1,21.3,0,21.6,19.8,-0.1,1,20.7,20.9,1175.3,7.5,7.1,458.6,0,21.6,20.7,0,18,17.1,0,0
5,1,1,2016,23,22.1,21.3,0,21.6,19.8,-0.1,2,20.2,20.4,1180,8,7.6,440.8,0,21.6,20.7,0,18,17.1,0,0
6,2,1,2016,0,22.1,21.3,0,21.6,19.8,-0.1,1,20.7,20.3,1181.6,8,7.7,447,0,21.6,20.7,0,18,17.1,0,0
6,2,1,2016,1,22.1,21.3,0,21.6,19.8,-0.1,1,21.7,21.7,1174,7,6.5,449.5,125,21.6,20.7,0,18,17.1,0,0
6,2,1,2016,2,22.1,21.3,0,21.6,19.8,-0.1,1,21.2,20.7,0,8,8,0,0,21.6,20.7,0,18,17.1,0,0
6,2,1,2016,3,22.1,21.3,0,21.6,19.8,-0.1,2,21.2,20.7,0,8,8.5,0,0,21.6,20.7,0,18,17.1,0,0
6,2,1,2016,4,22.1,21.3,0,21.6,19.8,-0.1,1,21.2,20.7,0,8,9,0,0,21.6,20.7,0,18,17.6,0,0
6,2,1,2016,5,22.1,21.3,0,21.6,19.8,-0.1,1,21.2,20.7,0,8.5,9,0,0,21.6,20.7,0,18,17.6,0,0
6,2,1,2016,6,22.1,21.3,0,21.6,19.8,-0.1,1,21.2,20.7,0,8.5,9.5,0,0,21.6,20.7,0,18,17.6,0,0
6,2,1,2016,7,22.1,21.3,0,21.6,19.8,-0.1,1,21.2,20.7,0,8.5,10,0,0,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,8,22.1,21.3,0,21.6,19.8,-0.1,2,21.6,22.3,1181,7,4.8,451,0,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,9,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1182.3,7,5.3,450.5,453,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,10,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1182.6,6.5,4.8,453,0,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,11,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1182.6,7,5.3,452,507,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,12,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1177.6,7,5.3,454,0,21.6,20.7,0,18.5,17.6,0,0
6,2,1,2016,13,22.1,21.3,0,21.6,19.8,-0.1,2,21.6,22.3,1176.6,7,5.3,458.6,117,21.6,20.7,0,18.5,17.1,0,0
6,2,1,2016,14,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1178.3,7,5.3,463,506,21.6,20.7,0,18.5,17.1,0,0
6,2,1,2016,15,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1178.6,6.5,5.3,453.8,0,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,16,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1181,6.5,5.3,457.8,511,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,17,22.1,21.3,0,21.6,19.8,-0.1,2,21.6,22.3,1170.3,7,5.3,454.6,0,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,18,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.3,1176.3,7,5.3,456.1,0,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,19,22.1,21.3,0,21.6,19.8,-0.1,1,21.6,22.2,1188,7,5.3,462.8,515,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,20,22.6,21.3,0,21.6,19.8,-0.1,1,21.6,22.2,1181.3,7,5.3,462.3,0,21.6,21.2,0,18.5,17.1,0,0
6,2,1,2016,21,22.6,21.8,0,21.6,19.8,-0.1,1,21.6,22.6,1177,7,5.3,460,508,22.1,21.2,0,18.5,17.1,0,0
6,2,1,2016,22,22.6,21.8,0,21.6,19.8,-0.1,2,21.6,22.1,1181.6,7,5.3,461,0,22.1,21.2,0,18.5,17.1,0,0
6,2,1,2016,23,22.6,21.8,0,21.6,19.8,-0.1,1,21.1,21,1165.3,7,7,448.3,428,22.1,21.2,0,18.5,17.1,0,0
7,3,1,2016,0,22.6,21.8,0,21.6,19.8,-0.1,1,19.6,19.5,1180,6.5,6.5,441.1,0,22.1,21.2,0,18.5,17.1,0,0
7,3,1,2016,1,22.6,21.8,0,21.6,19.8,-0.1,1,18.1,18,1180.6,6.5,6.5,448.1,0,22.1,21.2,0,18.5,17.1,0,0
7,3,1,2016,2,22.6,21.8,0,21.6,19.8,-0.1,2,18.1,18,0,6.5,6.5,0,0,22.1,21.2,0,18.5,17.1,0,0
7,3,1,2016,3,22.6,21.3,0,21.6,19.8,-0.1,1,18.1,18,0,6.5,7,0,0,22.1,21.2,0,18.5,17.1,0,0
7,3,1,2016,4,22.6,21.3,0,21.6,19.8,-0.1,1,18.1,18,0,6.5,7.5,0,0,22.1,21.2,0,18.5,17.6,0,0
7,3,1,2016,5,22.6,21.3,0,21.6,19.8,-0.1,1,18.1,18,0,6.5,7.5,0,0,22.1,21.2,0,18.5,17.6,0,0
7,3,1,2016,6,22.6,21.3,0,21.6,19.8,-0.1,2,18.1,18,0,6.5,8,0,0,22.1,21.2,0,18.5,17.6,0,0
7,3,1,2016,7,22.1,21.3,0,21.6,19.8,-0.1,1,18.6,18,0,7,8.5,0,0,22.1,21.2,0,18.5,17.6,0,0
7,3,1,2016,8,22.1,20.8,0,21.6,19.8,-0.1,1,18.3,18.2,1181.3,7.1,6.4,450,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,9,22.1,20.8,0,21.6,19.8,-0.1,1,17.3,17.2,1186.3,7.1,6.9,445.5,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,10,22.1,20.8,0,21.6,19.8,-0.1,1,16.8,16.7,1181.3,8.1,7.4,457.5,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,11,22.1,20.8,0,21.6,19.8,-0.1,2,16.8,18.2,1177,7.6,5.2,466.5,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,12,22.1,20.8,0,21.6,19.8,-0.1,1,17.3,18.1,1178.6,8.1,5.6,463.6,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,13,22.1,20.8,0,21.6,19.8,-0.1,1,19.3,20.1,1180.6,7.6,5.4,459.5,0,22.1,20.7,0,18.5,17.6,0,0
7,3,1,2016,14,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.6,1173.3,7.1,5.4,462.3,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,15,22.1,20.8,0,21.6,19.8,-0.1,2,21.8,22.1,1173.6,7.1,5.4,456.8,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,16,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.1,1184.6,6.6,5.4,456.6,503,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,17,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.6,1179.6,7.1,5.4,462,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,18,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.6,1182.6,7.1,5.4,459.1,505,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,19,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.6,1182.3,7.1,5.4,460.3,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,20,22.1,20.8,0,21.6,19.8,-0.1,2,21.8,22.1,1172.3,7.1,5.4,455.6,515,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,21,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.6,1186,7.1,5.4,454.6,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,22,22.1,21.3,0,21.6,19.8,-0.1,1,21.8,22.1,1182,6.6,4.9,452.5,0,22.1,20.7,0,19,17.1,0,0
7,3,1,2016,23,22.1,21.3,0,21.6,19.8,-0.1,1,21.3,21.1,1181.3,7.1,6.9,447.8,500,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,0,22.1,21.3,0,21.6,19.8,-0.1,2,20.3,20.1,1176,6.6,6.4,443.3,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,1,22.1,21.3,0,21.6,19.8,-0.1,1,19.3,19.1,1186.3,6.6,6.4,447.6,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,2,22.1,21.3,0,21.6,19.8,-0.1,1,18.3,18.6,1181.6,6.6,6.4,444.3,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,3,22.1,21.3,0,21.6,19.8,-0.1,1,18.3,18.1,0,6.6,6.4,0,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,4,22.1,21.3,0,21.6,19.8,-0.1,2,18.3,18.1,0,6.6,6.9,0,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,5,22.1,21.3,0,21.6,19.8,-0.1,1,18.3,18.1,0,6.6,7.4,0,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,6,22.1,21.3,0,21.6,19.8,-0.1,1,18.3,18.1,0,6.6,7.9,0,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,7,22.1,20.8,0,21.6,19.8,-0.1,1,18.3,18.1,0,7.1,8.5,0,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,8,22.1,20.8,0,21.6,19.8,-0.1,1,17.3,17.3,1175.6,7.8,7.8,467.8,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,9,22.1,20.8,0,21.6,19.8,-0.1,1,19.8,20.3,1179,8.3,6.7,462.3,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,10,22.1,20.8,0,21.6,19.8,-0.1,2,21.8,22.3,1178,7.3,5.1,465.3,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,11,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.8,1179.6,8.3,5.6,464.3,502,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,12,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.7,1181.3,7.8,5.1,466,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,13,22.1,20.8,0,21.6,19.8,-0.1,1,21.8,22.7,1184.3,7.3,5.1,454.8,503,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,14,22.1,21.3,0,21.6,19.8,-0.1,2,21.8,22.7,1177.6,7.3,5.1,466.3,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,15,22.1,21.3,0,21.6,19.8,-0.1,1,21.8,22.2,1192,7.3,5.1,465.6,0,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,16,22.1,21.3,0,22.1,19.8,-0.1,1,21.8,22.2,1182.6,7.3,5.1,461.3,508,22.1,20.7,0,19,17.6,0,0
1,4,1,2016,17,22.1,21.3,0,22.1,19.8,-0.1,1,21.8,22.7,1178.3,7.3,5.1,462.6,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,18,22.1,21.3,0,22.1,19.8,-0.1,2,21.8,22.7,1173.6,7.3,5.1,465,505,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,19,22.1,21.3,0,22.1,19.8,-0.1,1,21.8,22.7,1177,7.8,5.1,465,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,20,22.1,21.3,0,22.1,19.8,-0.1,1,21.8,22.7,1176.3,7.8,5.1,471,516,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,21,22.1,21.3,0,22.1,19.8,-0.1,1,21.8,22.7,1177.6,7.8,5.1,467.1,0,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,22,22.1,21.3,0,22.1,19.8,-0.1,2,21.8,22.7,1185,7.3,5.1,459.6,512,22.1,20.7,0,19,17.1,0,0
1,4,1,2016,23,22.1,21.3,0,22.1,19.8,-0.1,1,21.3,21.2,1188,6.8,6.6,443.1,0,22.1,20.7,0,19,17.1,0,0
2,5,1,2016,0,22.1,21.3,0,22.1,19.8,-0.1,1,20.3,20.2,1189.3,6.8,6.6,455,0,22.1,21.2,0,19,17.1,0,0
2,5,1,2016,1,22.6,21.3,0,22.1,19.8,-0.1,1,19.3,19.2,1178.6,6.8,6.6,450.6,0,22.1,21.2,0,19.5,17.1,0,0
2,5,1,2016,2,22.6,21.3,0,22.1,19.8,-0.1,2,19.3,18.7,0,6.8,6.6,0,0,22.1,21.2,0,19.5,17.1,0,0
2,5,1,2016,3,22.6,21.3,0,22.1,19.8,-0.1,1,19.3,18.7,0,6.8,6.6,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,4,22.6,21.3,0,22.1,19.8,-0.1,1,19.3,18.7,0,6.8,7.1,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,5,22.6,21.3,0,22.1,19.8,-0.1,1,19.3,18.7,0,6.8,7.6,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,6,22.6,21.3,0,22.1,19.8,-0.1,2,19.3,18.7,0,6.8,8.1,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,7,22.6,21.3,0,22.1,19.8,-0.1,1,19.3,19.2,0,6.8,8.6,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,8,22.1,21.3,0,22.1,19.8,-0.1,1,19.3,19.2,0,6.8,9.1,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,9,22.1,21.3,0,22.1,19.8,-0.1,1,19.3,19.2,0,6.8,9.6,0,0,22.1,21.2,0,19.5,17.6,0,0
2,5,1,2016,10,22.1,21.3,0,22.1,19.8,-0.1,1,19.3,19.2,0,7.3,9.6,0,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,11,17.7,17.1,0,7.5,7.6,-0.1,2,18.6,21,1171.6,8.7,5.2,521.1,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,12,17.7,17.6,0,8,8.6,-0.1,1,21.6,22.5,1180.3,7.2,5.2,467.8,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,13,18.2,18.1,0,8,9.1,-0.1,1,21.6,23,1184.6,7.7,5.2,457.8,513,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,14,18.2,18.6,0,8.5,9.6,-0.1,1,21.6,22.5,1174.6,7.7,5.2,460.8,518,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,15,18.7,18.6,0,8.5,10.1,-0.1,1,21.6,22.8,1175.6,6.7,4.7,466.3,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,16,19.2,19.1,0,8.5,10.1,-0.1,1,21.6,21.7,1180,7.7,7.5,459.1,513,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,17,19.2,19.1,0,9,10.1,-0.1,1,21.6,22.2,1179.6,7.2,5.4,463.1,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,18,19.2,19.1,0,9,10.6,-0.1,2,21.6,22.2,1184,7.2,5.4,460.1,504,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,19,19.7,19.6,0,9.5,10.6,-0.1,1,21.6,22.2,1178,7.2,5.4,464.6,0,22.1,20.7,0,19.5,17.6,0,0
2,5,1,2016,20,19.7,19.6,0,9.5,11.1,-0.1,1,21.6,22.2,1183,7.2,5.4,467.5,507,22.1,20.7,0,19.5,17.1,0,0
2,5,1,2016,21,20.2,19.6,0,9.5,11.1,-0.1,1,21.6,22.2,1182,6.7,5.4,459.8,0,22.1,20.7,0,19.5,17.1,0,0
2,5,1,2016,22,20.2,19.6,0,10,11.1,-0.1,1,21.6,22.2,1180,6.7,5.4,452.5,0,22.1,20.7,0,19.5,17.1,0,0
2,5,1,2016,23,20.2,20.1,0,10,11.6,-0.1,1,21.1,20.7,1182,6.7,6.5,450.8,502,22.1,20.7,0,19.5,17.1,0,0
3,6,1,2016,0,20.6,20.2,0,10.3,11.6,-0.1,2,19.1,18.9,1180.3,6.7,6.5,451.3,84,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,1,20.6,20.2,0,10.3,11.6,-0.1,1,18.1,17.9,0,6.2,6,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,2,20.6,20.2,0,10.3,12.1,-0.1,1,18.1,17.9,0,6.2,6.5,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,3,20.6,20.2,0,10.8,12.1,-0.1,1,18.1,17.9,0,6.2,7,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,4,20.6,20.2,0,10.8,12.1,-0.1,2,18.1,17.9,0,6.2,7,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,5,20.6,20.2,0,10.8,12.6,-0.1,1,18.1,17.9,0,6.2,7.5,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,6,20.6,20.2,0,11.3,12.6,-0.1,1,18.1,17.9,0,6.7,8,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,7,20.6,20.2,0,11.3,12.6,-0.1,1,18.1,18.4,0,6.7,8.5,0,0,21.9,21,0,19.6,17.4,0,0
3,6,1,2016,8,20.6,20.2,0,11.3,12.6,-0.1,1,18.6,18.4,0,6.7,8.5,0,0,21.9,20.5,0,19.6,17.4,0,0
3,6,1,2016,9,20.6,20.2,0,11.3,13.1,-0.1,1,17.4,17.6,1179.3,7.3,7.3,453.3,0,21.9,20.5,0,19.6,17.4,0,0
3,6,1,2016,10,20.6,20.2,0,11.8,13.1,-0.1,2,16.4,16.1,1184.6,7.8,7.3,457.3,0,21.9,20.5,0,19.6,17.4,0,0
3,6,1,2016,11,20.6,20.2,0,11.8,13.1,-0.1,1,15.4,15.1,1181.3,8.3,7.8,509.3,0,21.9,20.5,0,19.6,17.4,0,0
3,6,1,2016,12,20.6,19.7,0,11.8,13.1,-0.1,1,14.4,14.1,1184.3,8.3,7.8,537.3,0,21.9,20.5,0,19.6,17.4,0,0
3,6,1,2016,13,20.6,19.7,0,11.8,13.6,-0.1,1,13.4,13.1,1188.3,8.3,7.8,573.6,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,14,20.6,19.7,0,12.3,13.6,-0.1,1,12.9,12.6,1171.6,8.3,7.8,588.1,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,15,21.1,19.7,0,12.3,13.6,-0.1,2,15.9,16.6,1177.3,7.3,5.3,461.3,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,16,21.1,19.7,0,12.3,14.1,-0.1,1,18.9,19.6,1179.6,6.8,5.3,454.5,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,17,21.1,19.7,0,12.3,14.1,-0.1,1,20.9,21.1,1178.6,6.3,4.8,456.5,504,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,18,21.1,19.7,0,12.8,14.1,-0.1,1,21.4,21.1,1177.3,7.3,7.5,452.1,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,19,21.1,19.7,0,12.8,14.1,-0.1,1,19.4,19.1,1192,6.8,6.5,450.8,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,20,21.1,19.7,0,12.8,14.6,-0.1,1,17.9,17.6,1184,6.8,6.5,448.1,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,21,21.1,19.7,0,13.3,14.6,-0.1,2,16.9,16.6,1182,6.8,7,445.8,0,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,22,21.1,19.7,0,13.3,14.6,-0.1,1,16.4,16.1,1183.3,6.8,6.5,449.1,72,21.9,20,0,19.6,17.4,0,0
3,6,1,2016,23,21.1,19.7,0,13.3,14.6,-0.1,1,15.4,15.6,1182.3,7.8,7.5,450.5,0,21.9,20,0,19.6,17.4,0,0
4,7,1,2016,0,21.1,19.7,0,13.3,15.1,-0.1,1,14.9,15.1,1179.6,7.8,7.5,446.6,0,21.9,20,0,19.6,17.4,0,0
4,7,1,2016,1,21.1,19.7,0,13.3,15.1,-0.1,1,14.9,14.6,1184.3,7.3,7.5,449.3,0,21.9,20,0,19.6,17.4,0,0
4,7,1,2016,2,21.1,19.7,0,13.8,15.1,-0.1,1,14.4,14.1,0,7.8,7.5,0,0,21.9,20,0,19.6,17.4,0,0
4,7,1,2016,3,21.1,19.7,0,13.8,15.1,-0.1,2,14.4,14.1,0,7.8,7.5,0,0,21.9,20,0,19.6,17.4,0,0
4,7,1,2016,4,21.1,19.7,0,13.8,15.1,-0.1,1,14.4,14.6,0,7.8,8,0,0,21.4,20,0,19.6,17.4,0,0
4,7,1,2016,5,21.1,19.7,0,13.8,15.1,-0.1,1,14.9,14.6,0,7.8,8,0,0,21.4,20,0,19.6,17.4,0,0
4,7,1,2016,6,21.1,19.7,0,14.3,15.6,-0.1,1,14.9,15.1,0,7.8,8.5,0,0,21.4,20,0,19.6,17.4,0,0
4,7,1,2016,7,21.1,19.7,0,14.3,15.6,-0.1,2,14.9,15.1,0,7.8,9,0,0,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,8,21.1,19.7,0,14.3,15.6,-0.1,1,16.9,17,1173.6,8,7.6,448,0,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,9,21.1,19.7,0,14.3,15.6,-0.1,1,16.4,16.5,1183,8,8.1,454.8,0,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,10,21.1,19.7,0,14.3,15.6,-0.1,1,20.4,21.5,1184.3,7.5,5.2,459,0,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,11,21.1,19.7,0,14.8,16.1,-0.1,1,21.9,23,1175,7.5,5.2,453.6,506,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,12,21.1,19.7,0,14.8,16.1,-0.1,2,21.9,22.5,1181,7,5.2,459.8,0,21.4,19.5,0,19.6,17.4,0,0
4,7,1,2016,13,21.1,19.7,0,14.8,16.1,-0.1,1,21.9,22.5,1177,7,5.2,457,500,21.4,20,0,19.6,17.4,0,0
4,7,1,2016,14,21.1,20.2,0,14.8,16.1,-0.1,1,21.9,22.5,1183.6,7,5.2,460.6,0,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,15,21.1,20.2,0,15.3,16.1,-0.1,1,21.9,22.5,1181.6,7,5.2,458.8,0,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,16,21.6,20.2,0,15.3,16.1,-0.1,2,21.9,22.5,1187,6.5,5.2,461.1,502,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,17,21.6,20.2,0,15.3,16.6,-0.1,1,21.9,22.5,1174.6,7,5.2,465.1,0,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,18,21.6,20.2,0,15.3,16.6,-0.1,1,21.9,22.5,1179,7,5.2,457.6,515,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,19,21.6,20.7,0,15.3,16.6,-0.1,1,21.9,22.5,1178.6,7.5,5.2,461.3,0,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,20,21.6,20.7,0,15.3,16.6,-0.1,1,21.9,22.5,1177.6,7.5,5.2,466.3,0,21.4,20,0,19.6,16.9,0,0
4,7,1,2016,21,21.6,20.7,0,15.8,16.6,-0.1,2,21.9,22.5,1180.6,7.5,5.2,459.3,515,21.4,20.5,0,19.6,16.9,0,0
4,7,1,2016,22,21.6,20.7,0,15.8,16.6,-0.1,1,21.9,22.5,1183.3,7,5.2,465.1,0,21.4,20.5,0,19.6,16.9,0,0
4,7,1,2016,23,21.6,20.7,0,15.8,17.1,-0.1,1,21.4,21.5,1177.3,6.5,6.4,452.1,511,21.4,20.5,0,19.6,16.9,0,0
5,8,1,2016,0,21.6,20.7,0,15.8,17.1,-0.1,1,20.9,21,1180.3,6.5,6.4,447,39,21.4,20.5,0,19.6,16.9,0,0
5,8,1,2016,1,22.1,20.7,0,15.8,17.1,-0.1,2,20.4,20.5,1172.3,6.5,6.4,450.3,0,21.4,20.5,0,19.6,16.9,0,0
5,8,1,2016,2,22.1,20.7,0,15.8,17.1,-0.1,1,20.4,20.5,0,6.5,6.4,0,0,21.4,20.5,0,19.6,16.9,0,0
5,8,1,2016,3,22.1,20.7,0,16.4,17.1,-0.1,1,20.4,20.5,0,6.5,6.9,0,0,21.4,20.5,0,19.6,16.9,0,0
5,8,1,2016,4,22.1,20.7,0,16.4,17.1,-0.1,1,20.4,20.5,0,6.5,7.4,0,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,5,22.1,20.7,0,16.4,17.1,-0.1,2,20.4,20.5,0,6.5,7.9,0,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,6,22.1,20.7,0,16.4,17.6,-0.1,1,20.4,20.5,0,7,8.5,0,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,7,22.1,20.7,0,16.4,17.6,-0.1,1,20.4,20.5,0,7,9,0,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,8,22.1,20.7,0,16.4,17.6,-0.1,1,20.4,20.5,0,7,10.8,474.3,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,9,22.1,20.7,0,16.9,17.6,-0.1,2,21.3,21.3,1179.6,7.7,7.5,453.8,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,10,22.1,21.2,0,16.9,17.6,-0.1,1,21.3,20.8,1174,7.7,7.5,580.8,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,11,22.1,21.2,0,16.9,17.6,-0.1,1,21.8,22.8,1176.6,7.7,5.4,465,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,12,22.1,21.2,0,16.9,17.6,-0.1,1,21.8,23.3,1181.6,8.7,5.4,468.5,0,21.4,20.5,0,19.6,17.4,0,0
5,8,1,2016,13,22.1,21.2,0,16.9,17.6,-0.1,1,21.8,23.3,1193,8.2,5.4,465.5,517,21.4,21,0,19.6,17.4,0,0
5,8,1,2016,14,22.1,21.2,0,16.9,17.6,-0.1,2,21.8,22.8,1181,7.7,5.4,465.8,516,21.4,21,0,19.6,17.4,0,0
5,8,1,2016,15,22.1,21.2,0,16.9,18.1,-0.1,1,21.8,23.3,1175,8.2,5.4,467,0,21.4,21,0,19.6,17.4,0,0
5,8,1,2016,16,22.1,21.2,0,17.4,18.1,-0.1,1,21.8,22.8,1184,8.2,5.4,469.3,504,21.4,21,0,19.6,17.4,0,0
5,8,1,2016,17,22.1,21.7,0,17.4,18.1,-0.1,1,21.8,23.3,1180.3,8.2,5.4,467,0,21.4,21,0,19.6,17.4,0,0
5,8,1,2016,18,22.1,21.7,0,17.4,18.1,-0.1,2,21.8,23.3,1176.3,8.2,5.4,466.1,512,21.4,21,0,20.1,17.4,0,0
5,8,1,2016,19,22.1,21.7,0,17.4,18.1,-0.1,1,21.8,23.3,1178,8.2,5.4,466.5,0,21.9,21,0,20.1,17.4,0,0
5,8,1,2016,20,22.1,21.7,0,17.4,18.1,-0.1,1,21.8,22.8,1178,8.2,5.4,469.6,503,21.9,21,0,20.1,17.4,0,0
5,8,1,2016,21,22.6,21.7,0,17.4,18.1,-0.1,1,21.8,22.8,1181,7.7,5.4,463.3,0,21.9,21,0,20.1,17.4,0,0
5,8,1,2016,22,22.6,21.7,0,17.9,18.1,-0.1,2,21.8,22.8,1176.3,7.7,5.4,469.5,514,21.9,21,0,20.1,17.4,0,0
5,8,1,2016,23,22.6,21.7,0,17.9,18.1,-0.1,1,21.8,21.3,1185,7.2,7,455.6,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,0,22.6,21.7,0,17.9,18.1,-0.1,1,20.8,20.8,1181.3,6.7,6.5,446.8,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,1,22.6,21.7,0,17.9,18.6,-0.1,1,20.3,20.3,1176.6,6.2,6,443.3,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,2,22.6,21.7,0,17.9,18.6,-0.1,2,19.8,19.8,1178.6,6.2,6,443.3,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,3,22.6,21.7,0,17.9,18.6,-0.1,1,19.8,19.8,0,6.2,6.5,0,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,4,22.6,21.7,0,17.9,18.6,-0.1,2,19.8,19.8,0,6.2,7,0,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,5,22.6,21.7,0,17.9,18.6,-0.1,1,19.8,19.8,0,6.7,7.5,0,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,6,22.6,21.7,0,18.4,18.6,-0.1,1,19.8,19.8,0,6.7,8,0,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,7,22.6,21.7,0,18.4,18.6,-0.1,1,19.8,19.8,0,6.7,8.5,0,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,8,22.6,21.7,0,18.4,18.6,-0.1,2,19.3,18.6,1172.3,8.5,8.4,785.6,0,21.9,21,0,20.1,17.9,0,0
6,9,1,2016,9,22.6,21.7,0,18.4,18.6,-0.1,1,18.8,18.6,1179,8,7.8,464.3,0,21.9,21,0,20.1,17.9,0,0
6,9,1,2016,10,22.6,21.7,0,18.4,18.6,-0.1,1,19.8,19.6,1181.3,7.4,7.2,450.6,293,21.9,21,0,20.1,17.9,0,0
6,9,1,2016,11,22.6,21.7,0,18.4,18.6,-0.1,1,21.8,22.6,1179.3,7,5.1,461,0,21.9,21,0,20.1,17.9,0,0
6,9,1,2016,12,22.6,21.7,0,18.4,18.6,-0.1,1,21.8,22.6,1183,7.5,5.1,457.8,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,13,22.6,21.7,0,18.4,18.6,-0.1,2,21.8,22.6,1179.6,7.5,5.1,458,508,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,14,22.6,21.7,0,18.4,18.6,-0.1,1,21.8,23.1,1168,7.5,5.1,461.1,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,15,22.6,21.7,0,18.9,19.1,-0.1,1,21.8,22.6,1183.3,7.5,5.1,462,503,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,16,22.6,21.7,0,18.9,19.1,-0.1,1,21.8,22.6,1178.6,7.5,5.1,456,289,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,17,22.6,21.7,0,18.9,19.1,-0.1,2,21.8,22.6,1188.6,7.5,5.1,467.5,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,18,22.6,21.7,0,18.9,19.1,-0.1,1,21.8,22.6,1181.3,7.5,5.1,459.1,512,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,19,22.6,21.7,0,18.9,19.1,-0.1,1,21.8,22.6,1178.3,7.5,5.1,464,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,20,22.6,21.7,0,18.9,19.1,-0.1,1,21.8,22.6,1176.6,7.5,5.1,463.8,613,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,21,22.6,21.7,0,18.9,19.1,-0.1,2,21.8,22.5,1183.6,7.5,5.1,465.5,0,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,22,22.6,22.2,0,18.9,19.1,-0.1,1,21.8,22.5,1183,7.5,5.1,463.1,516,21.9,21,0,20.1,17.4,0,0
6,9,1,2016,23,22.6,22.2,0,18.9,19.1,-0.1,1,21.3,21,1179.6,7,6.7,452.6,0,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,0,22.6,22.2,0,19.4,19.1,-0.1,1,20.3,20,1172.6,6.5,6.2,449.6,0,21.9,21.5,0,20.1,17.4,0,0
7,10,1,2016,1,22.6,22.2,0,19.4,19.1,-0.1,2,19.3,19.5,1174.3,6.5,6.2,448,0,21.9,21.5,0,20.1,17.4,0,0
7,10,1,2016,2,22.6,22.2,0,19.4,19.1,-0.1,1,18.8,19,0,6.5,6.2,0.3,0,21.9,21.5,0,20.1,17.4,0,0
7,10,1,2016,3,22.6,22.2,0,19.4,19.1,-0.1,1,18.8,19,0,6.5,6.7,0.3,0,21.9,21.5,0,20.1,17.4,0,0
7,10,1,2016,4,22.6,22.2,0,19.4,19.1,-0.1,1,18.8,19,0,6.5,7.2,0.3,0,21.9,21.5,0,20.1,17.4,0,0
7,10,1,2016,5,22.6,22.2,0,19.4,19.1,-0.1,2,19.3,19,0,6.5,7.7,0.3,0,21.9,21.5,0,20.1,17.9,0,0
7,10,1,2016,6,22.6,21.7,0,19.4,19.1,-0.1,1,19.3,19,0,7,8.2,0.3,0,21.9,21.5,0,20.1,17.9,0,0
7,10,1,2016,7,22.6,21.7,0,19.4,19.1,-0.1,1,19.3,19,0,7,8.7,0.3,0,21.9,21.5,0,20.1,17.9,0,0
7,10,1,2016,8,22.6,21.7,0,19.4,19.6,-0.1,1,17.8,17.6,1181.3,8.1,7.8,489.1,0,21.9,21.5,0,20.1,17.9,0,0
7,10,1,2016,9,22.6,21.7,0,19.4,19.6,-0.1,2,17.3,17.6,1180.6,7.6,7.3,464.5,0,21.9,21,0,20.1,17.9,0,0
7,10,1,2016,10,22.6,21.7,0,19.4,19.6,-0.1,1,18.3,18,1183,7.5,7.3,445.8,0,21.9,21,0,20.1,17.9,0,0
7,10,1,2016,11,22.6,21.7,0,19.4,19.6,-0.1,1,18.8,19.5,1179.6,7,5.2,454,0,21.9,21,0,20.1,17.9,0,0
7,10,1,2016,12,22.6,21.7,0,19.4,19.6,-0.1,1,21.3,22,1181,7,5.2,465.6,0,21.9,21,0,20.1,17.9,0,0
7,10,1,2016,13,22.6,21.7,0,19.9,19.6,-0.1,2,21.8,22.5,1187,7,5.2,460.1,508,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,14,22.6,21.7,0,19.9,19.6,-0.1,1,21.8,23,1178,7.5,5.2,460.6,0,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,15,22.6,21.7,0,19.9,19.6,-0.1,1,21.8,22.5,1176,7.5,5.2,460.3,506,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,16,22.6,21.7,0,19.9,19.6,-0.1,1,21.8,22.5,1180.3,7.5,5.2,463.3,0,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,17,22.6,21.7,0,19.9,19.6,-0.1,2,21.8,22.5,1180.3,7.5,5.2,462.8,504,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,18,22.6,21.7,0,19.9,19.6,-0.1,1,21.8,22.5,1179,7,5.2,465.3,0,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,19,23.1,21.7,0,19.9,19.6,-0.1,1,21.8,22.5,1180.3,7.5,5.2,464.6,500,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,20,23.1,22.2,0,19.9,19.6,-0.1,1,21.8,22.5,1179,7.5,5.2,465.3,0,21.9,21,0,20.1,17.4,0,0
7,10,1,2016,21,23.1,22.2,0,19.9,19.6,-0.1,2,21.8,22.5,1171.3,7,5.2,465,0,22.4,21,0,20.1,17.4,0,0
7,10,1,2016,22,23.1,22.2,0,19.9,19.6,-0.1,1,21.8,22.5,1179,7,5.2,459.6,508,22.4,21.5,0,20.1,17.4,0,0
7,10,1,2016,23,23.1,22.2,0,19.9,19.6,-0.1,1,21.3,21,1179.3,7,6.9,448.3,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,0,23.1,22.2,0,19.9,19.6,-0.1,1,19.8,19.5,1176.3,6.5,6.4,444.8,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,1,23.1,22.2,0,20.4,19.6,-0.1,2,18.8,18.5,1182.3,6.5,6.4,451,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,2,23.1,22.2,0,20.4,19.6,-0.1,1,17.8,18,1172.3,6.5,6.4,447.8,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,3,23.1,22.2,0,20.4,19.6,-0.1,1,17.8,17.5,0,6.5,6.4,0,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,4,23.1,22.2,0,20.4,19.6,-0.1,1,17.8,17.5,0,6.5,6.9,0,0,22.4,21.5,0,20.1,17.4,0,0
1,11,1,2016,5,23.1,22.2,0,20.4,19.6,-0.1,2,17.8,17.5,0,6.5,6.9,0,0,22.4,21.5,0,20.1,17.9,0,0
1,11,1,2016,6,23.1,21.7,0,20.4,19.6,-0.1,1,17.8,18,0,6.5,7.4,0,0,22.4,21,0,20.1,17.9,0,0
1,11,1,2016,7,23.1,21.7,0,20.4,19.6,-0.1,1,17.8,18,0,6.5,7.9,0,0,22.4,21,0,20.1,17.9,0,0
1,11,1,2016,8,23.1,21.7,0,20.4,19.6,-0.1,1,18.3,18,0,7,8.5,0,0,17.6,18.1,1178,6.9,7.2,452.5,0
1,11,1,2016,9,23.1,21.7,0,20.4,19.6,-0.1,2,18.3,18,0,7,8.5,0,0,20.1,21.1,1183.6,7.5,5.2,449.1,0
1,11,1,2016,10,23.1,21.7,0,20.4,19.6,-0.1,1,18.3,18.5,0,7,9,0,0,21.6,22.6,1173,6.5,4.9,451.3,0
1,11,1,2016,11,23.1,21.7,0,20.4,20.1,-0.1,1,18.3,18.5,0,7,9.5,0,0,22.1,23.6,1179.6,8.5,5.4,447.6,99
1,11,1,2016,12,23.1,21.7,0,20.4,20.1,-0.1,2,18.8,18.5,0,7.5,10,0,0,21.6,23.1,1180.3,7.5,5.4,452.3,519
1,11,1,2016,13,23.1,21.7,0,20.4,20.1,-0.1,1,18.8,18.5,0,7.5,10,0,0,21.6,22.6,1178,6.5,4.9,448,0
1,11,1,2016,14,23.1,21.7,0,20.4,20.1,-0.1,1,18.8,19,0,7.5,10.5,0,0,21.1,22.1,1175.6,8,5.3,507.1,514
1,11,1,2016,15,23.1,22.2,0,20.4,20.1,-0.1,2,18.8,19,0,7.5,10.5,0,0,21.6,23.1,1182.3,7,5.1,451,0
1,11,1,2016,16,23.2,22.2,0,20.7,20.1,-0.1,1,19.2,19.1,0,7.8,10.7,0,359,21.8,22.8,1174.3,6.7,4.7,449.1,345
1,11,1,2016,17,23.2,22.2,0,20.7,20.1,-0.1,1,19.2,19.1,0,7.8,11.2,0,0,21.8,22.8,1181.3,7.2,4.9,448.1,0
1,11,1,2016,18,23.2,22.2,0,20.7,20.1,-0.1,2,19.2,19.1,0,7.8,11.2,0,0,21.8,22.8,1175,7.7,5.4,451.6,0
1,11,1,2016,19,23.2,22.2,0,20.7,20.1,-0.1,1,19.2,19.6,0,8.3,11.7,0,0,21.8,23.3,1200.3,7.7,5.4,453.5,502
1,11,1,2016,20,23.2,22.2,0,20.7,20.1,-0.1,1,19.7,19.6,0,8.3,11.7,0,0,21.8,22.8,1182,7.2,4.9,448,0
1,11,1,2016,21,23.2,22.2,0,20.7,20.1,-0.1,2,19.7,19.6,0,8.3,11.7,0,0,21.8,22.8,1173.6,6.7,4.9,443.3,512
1,11,1,2016,22,23.2,22.2,0,20.7,20.1,-0.1,1,19.7,19.6,0,8.8,12.2,0,0,21.8,21.8,1189.3,7.2,7.4,446.5,0
1,11,1,2016,23,23.2,22.2,0,20.7,20.1,-0.1,1,19.7,19.6,0,8.8,12.2,0,0,21.3,21.3,1175,6.2,6.1,435.8,0
2,12,1,2016,0,23.2,22.2,0,20.7,20.1,-0.1,2,19.7,19.6,0,8.8,12.2,0,0,19.8,19.8,1180.3,6.2,6.6,441.3,439
2,12,1,2016,1,23.2,22.2,0,20.7,20.1,-0.1,1,20.2,20.1,0,8.8,12.7,0,0,18.8,18.8,1180.6,6.2,6.6,436.5,0
2,12,1,2016,2,23.2,22.2,0,20.7,20.1,-0.1,1,20.2,20.1,0,9.3,12.7,0,0,17.8,17.8,1186,6.2,6.1,435.3,0
2,12,1,2016,3,23.2,22.2,0,20.7,20.1,-0.1,1,20.2,20.1,0,9.3,12.7,0,0,16.8,17.3,1194,6.7,7.1,438,0
2,12,1,2016,4,23.2,22.2,0,20.7,20.1,-0.1,2,20.2,20.1,0,9.3,12.7,0,0,16.3,16.3,1172.6,6.7,7.1,434.5,0
2,12,1,2016,5,23.2,21.7,0,20.7,20.1,-0.1,1,20.2,20.1,0,9.3,13.2,0,0,15.7,15.7,1175.6,6.7,7.1,434.3,0
2,12,1,2016,6,23.2,21.7,0,21.2,20.1,-0.1,2,20.2,19.6,0,9.3,13.2,0,0,15.2,15.2,1181.6,7.2,7.1,441.5,0
2,12,1,2016,7,23.2,21.7,0,21.2,20.1,-0.1,1,20.2,19.6,0,9.8,13.2,0,0,14.7,14.7,1196,7.2,7.1,432.3,0
2,12,1,2016,8,23.2,21.7,0,21.2,20.1,-0.1,1,20.2,19.6,0,9.8,13.2,0,0,14.2,14.2,1172,7.7,7.6,455.5,0
2,12,1,2016,9,23.2,21.2,0,21.2,20.1,-0.1,1,20.2,19.6,0,9.8,13.7,0,0,16.2,16.2,1180,7.3,7.7,444.1,0
2,12,1,2016,10,23.2,21.2,0,21.2,20.1,-0.1,2,20.7,19.6,0,10.3,13.7,0,0,17.7,17.7,1183.6,7.2,7.4,443.8,0
2,12,1,2016,11,23.2,21.2,0,21.2,20.1,-0.1,1,20.7,19.6,0,10.3,13.7,0,0,19.7,20.7,1170,7.2,4.7,448.8,0
2,12,1,2016,12,23.2,21.2,0,21.2,20.1,-0.1,1,20.7,19.6,0,10.3,13.7,0,0,21.7,22.7,1184.6,6.7,4.7,454.6,0
2,12,1,2016,13,22.7,21.2,0,21.2,20.1,-0.1,2,20.7,19.6,0,10.3,13.7,0,0,21.7,23.2,1172.6,7.7,5.2,454.5,511
2,12,1,2016,14,22.7,21.2,0,21.2,20.1,-0.1,1,20.7,19.6,0,10.3,13.7,0,0,21.7,23.2,1179,7.7,5.2,447.3,517
2,12,1,2016,15,22.7,21.2,0,21.2,20.1,-0.1,1,20.7,19.6,0,10.3,14.2,0,0,21.7,22.7,1178,7.2,5.2,445.5,0
2,12,1,2016,16,22.7,21.2,0,21.2,20.1,-0.1,2,20.7,19.6,0,10.8,14.2,0,0,21.7,22.7,1178.3,7.7,5.2,456.5,514
2,12,1,2016,17,22.7,21.7,0,21.2,20.1,-0.1,1,20.7,19.6,0,10.8,14.2,0,0,21.7,23.2,1185.6,7.7,5.2,451,0
2,12,1,2016,18,22.7,21.7,0,21.2,20.1,-0.1,1,21.7,22.2,1182.3,8.5,6.9,684.1,0,21.7,22.2,0,8.2,7.9,0,519
2,12,1,2016,19,22.7,21.7,0,21.2,20.1,-0.1,2,21.7,22.6,1182.6,8,4.8,462.8,0,21.7,21.7,0,8.2,8.5,0,0
2,12,1,2016,20,22.7,21.7,0,21.2,20.1,-0.1,1,21.7,22.6,1173,8,4.8,466,511,21.7,21.7,0,8.2,8.5,0,0
2,12,1,2016,21,22.7,21.7,0,21.2,20.1,-0.1,1,21.7,22.4,1188.6,7.5,5.3,461.8,0,21.7,21.7,0,8.2,9,0,0
2,12,1,2016,22,22.7,21.7,0,21.2,20.1,-0.1,2,21.7,22.8,1176.6,7.5,4.8,459.6,517,21.7,21.7,0,8.2,10.1,0,0
2,12,1,2016,23,22.7,21.7,0,21.2,20.1,-0.1,1,19.7,19.8,1188.6,8,7.6,500.6,0,21.7,21.7,0,8.7,10.6,0,0
3,13,1,2016,0,22.7,21.7,0,21.2,20.1,-0.1,1,20.2,20.4,1182.6,5.5,5.5,452.1,0,21.7,21.7,0,8.7,11.1,0,0
3,13,1,2016,1,22.7,21.7,0,21.2,20.1,-0.1,2,18.7,18.4,1178.3,6.5,6,449,0,21.7,21.7,0,8.7,11.6,0,0
3,13,1,2016,2,22.7,21.7,0,21.2,20.1,-0.1,1,17.2,17.4,1174,6.5,6,453.5,0,21.7,21.7,0,8.7,11.6,0,0
3,13,1,2016,3,22.7,21.7,0,21.2,20.1,-0.1,1,17.2,16.9,0,6.5,6.5,0,0,21.7,21.2,0,8.7,12.1,0,0
3,13,1,2016,4,22.7,21.7,0,21.2,20.1,-0.1,1,17.2,16.9,0,6.5,6.5,0,0,21.7,21.2,0,9.2,12.1,0,0
3,13,1,2016,5,22.7,21.7,0,21.2,20.1,-0.1,2,17.2,16.9,0,6.5,7,0,0,21.7,21.2,0,9.2,12.6,0,0
3,13,1,2016,6,22.7,21.7,0,21.2,20.1,-0.1,1,17.2,17.4,0,6.5,7.5,0,0,21.7,21.2,0,9.2,12.6,0,0
3,13,1,2016,7,22.7,21.2,0,21.2,20.1,-0.1,1,17.7,17.4,0,6.5,8,0,0,21.7,21.2,0,9.2,13.1,0,0
3,13,1,2016,8,22.7,21.2,0,21.2,20.1,-0.1,2,15.5,15.2,1174.3,7.7,7.7,525.3,0,21.7,20.7,0,9.2,13.1,0,0
3,13,1,2016,9,22.7,21.2,0,21.2,20.1,-0.1,1,18.5,19.7,1176.3,8.5,5.8,502.3,0,21.7,20.7,0,9.7,13.6,0,0
3,13,1,2016,10,22.7,21.2,0,21.2,20.1,-0.1,1,21.5,22.2,1177,7.5,5.3,463.5,0,21.7,20.7,0,9.7,13.6,0,0
3,13,1,2016,11,22.7,21.2,0,21.2,20.1,-0.1,2,21.5,22.7,1179.6,8.5,5.3,465.6,512,21.7,20.7,0,9.7,13.6,0,0
3,13,1,2016,12,22.7,21.2,0,21.2,20.1,-0.1,1,21.5,22.7,1179.3,8,5.3,466.6,0,21.7,20.7,0,9.7,14.1,0,0
3,13,1,2016,13,22.7,21.2,0,21.2,20.1,-0.1,1,21.5,22.7,1178,7.5,5.3,462.8,508,21.7,20.7,0,9.7,14.1,0,0
3,13,1,2016,14,22.7,21.2,0,21.2,20.1,-0.1,1,21.5,22.7,1185.6,7.5,5.3,459,0,21.7,20.7,0,10.2,14.1,0,0
3,13,1,2016,15,22.7,21.2,0,21.2,20.1,-0.1,2,21.5,22.7,1179.3,7.5,5.3,468.3,501,21.7,20.7,0,10.2,14.1,0,0
3,13,1,2016,16,22.7,21.7,0,21.2,20.1,-0.1,1,21.5,22.7,1180,7.5,5.3,465.3,0,21.7,20.7,0,10.2,14.1,0,0
3,13,1,2016,17,22.7,21.7,0,21.2,20.1,-0.1,1,21.5,22.7,1182.3,8,5.3,465.3,503,21.7,20.7,0,10.2,14.1,0,0
3,13,1,2016,18,22.7,21.7,0,21.2,20.1,-0.1,1,21.5,22.7,1176.3,8,5.3,466,0,21.7,20.7,0,10.2,14.6,0,0
3,13,1,2016,19,22.7,21.7,0,21.2,20.1,-0.1,2,21.5,22.7,1180.3,8,5.3,468.5,509,21.7,20.7,0,10.7,14.6,0,0
3,13,1,2016,20,22.7,21.7,0,21.2,20.1,-0.1,1,21.5,22.7,1183,8,5.3,468.6,0,21.7,20.7,0,10.7,14.6,0,0
3,13,1,2016,21,22.7,21.7,0,21.7,20.1,-0.1,2,21.5,22.7,1174,7.5,5.3,459.3,515,21.7,20.7,0,10.7,14.6,0,0
3,13,1,2016,22,22.7,21.7,0,21.7,20.1,-0.1,1,21.5,22.7,1181.6,7.5,5.3,457.8,0,21.7,20.7,0,10.7,15.1,0,0
3,13,1,2016,23,22.7,21.7,0,21.7,20.1,-0.1,1,21,20.7,1181.3,7,7,450,510,21.7,20.7,0,10.7,15.1,0,0
4,14,1,2016,0,22.7,21.7,0,21.7,20.1,-0.1,1,19.5,19.2,1175.6,8,7.5,515.1,0,21.7,20.7,0,10.7,15.1,0,0
4,14,1,2016,1,22.7,21.7,0,21.7,20.1,-0.1,2,18.5,18.7,1168.3,7.5,7.5,470.3,0,21.7,20.7,0,11.2,15.1,0,0
4,14,1,2016,2,22.7,21.7,0,21.7,20.1,-0.1,1,18,17.7,1186.3,7,6.5,456.1,0,21.7,20.7,0,11.2,15.1,0,0
4,14,1,2016,3,22.7,21.7,0,21.7,20.1,-0.1,2,18,17.7,0,7,6.5,0,0,21.7,20.7,0,11.2,15.1,0,0
4,14,1,2016,4,22.7,21.7,0,21.7,20.1,-0.1,1,18,17.7,0,7,7,0,0,21.7,20.7,0,11.2,15.1,0,0
4,14,1,2016,5,22.7,21.7,0,21.7,20.1,-0.1,1,18,17.7,0,7,7.5,0,0,21.7,20.7,0,11.2,15.6,0,0
4,14,1,2016,6,22.7,21.7,0,21.7,20.1,-0.1,2,16.9,16.6,1182.3,8.1,7.9,447.8,0,21.7,20.7,0,11.7,15.6,0,0
4,14,1,2016,7,22.7,21.7,0,21.7,20.1,-0.1,1,16.4,16.1,1177.3,8.1,7.9,451.8,0,21.7,20.7,0,11.7,15.6,0,0
4,14,1,2016,8,22.7,21.7,0,21.7,20.1,-0.1,1,19.9,19.6,1180.6,7.8,7.6,448.5,0,21.7,20.2,0,11.7,15.6,0,0
4,14,1,2016,9,22.7,21.7,0,21.7,20.1,-0.1,2,18.4,18.1,1174.6,8.2,8,468.8,0,18.2,18.7,0,7.7,8.1,0,0
4,14,1,2016,10,22.7,21.7,0,21.7,20.1,-0.1,1,21.9,22.6,1177.6,7.2,5,457.8,0,18.2,18.7,0,7.7,8.1,0,0
4,14,1,2016,11,22.7,21.7,0,21.7,20.1,-0.1,1,21.9,23.1,1174.6,8.2,5.5,468,508,18.2,18.7,0,7.7,8.6,0,0
4,14,1,2016,12,22.7,21.7,0,21.7,20.1,-0.1,1,21.9,23.1,1183.3,8.2,5,463.8,0,18.7,18.7,0,8.2,9.1,0,0
4,14,1,2016,13,22.7,21.7,0,21.7,20.1,-0.1,0,21.9,22.6,1183.3,7.7,5,466,509,18.7,18.7,0,8.2,9.6,0,0
4,14,1,2016,14,22.7,21.7,0,21.7,20.1,-0.1,1,21.9,22.6,1177.3,7.7,5,463.5,0,18.7,18.7,0,8.2,10.1,0,0
4,14,1,2016,15,22.7,21.7,0,21.7,20.1,-0.1,0,21.9,22.6,1186.3,7.7,5.5,465,512,18.7,19.2,0,8.2,10.1,0,0
4,14,1,2016,16,22,21.6,347.7,7,6.6,201.7,76,21.9,21.5,0,8.7,8.6,0,0,21.9,23.6,1171.6,6.7,4.9,500,0
4,14,1,2016,17,22,23.7,356.8,7.5,4.3,206.6,118,21.9,21.5,0,8.7,9.1,0,0,21.4,21.6,0,7.2,7.2,0,0
4,14,1,2016,18,22,21.4,0,7.5,7.3,0,133,21.9,21.5,0,8.7,10.1,0,0,21.9,23.1,1180.6,7,5.1,454.1,0
4,14,1,2016,19,22,21.4,0,7.5,7.8,0,2,21.9,21.5,0,9.2,10.1,0,0,21.8,23.1,1173.6,8,5.1,456,517
4,14,1,2016,20,22,21.4,0,7.5,8.3,0,1,21.9,21.5,0,9.2,11.1,0,0,21.8,23.1,1186.6,8,5.1,454.5,0
4,14,1,2016,21,22,21.9,0,8,8.8,0,1,21.9,21.5,0,9.2,11.1,0,0,21.4,23.1,1183.3,7.5,5.1,452.6,507
4,14,1,2016,22,22,21.9,0,8,8.8,0,1,21.9,21.5,0,9.2,11.6,0,0,21.4,23.1,1186.6,7,5.1,448.1,0
4,14,1,2016,23,22,21.9,0,8.5,9.3,0,2,21.9,21.5,0,9.7,12.1,0,0,21.4,22,1188.3,6.5,6.9,447.6,509
5,15,1,2016,0,22,21.9,0,8.5,9.8,0,1,21.9,21.5,0,9.7,12.1,0,0,20.4,20.5,1179.6,7,7.4,444.6,0
5,15,1,2016,1,22.5,21.9,0,8.5,9.8,0,2,21.9,21.5,0,9.7,12.6,0,0,19.4,20,1181,7,7.4,443.1,0
5,15,1,2016,2,22.5,21.9,0,9,10.3,0,1,21.9,21.5,0,9.7,12.6,0,0,18.9,19,1177.3,7,6.9,437.8,0
5,15,1,2016,3,22.5,21.9,0,9,10.3,0,1,21.9,21.5,0,10.2,13.1,0,0,18.9,19,0,6.5,6.4,0,0
5,15,1,2016,4,22.5,21.9,0,9.5,10.8,0,1,21.9,21.5,0,10.2,13.1,0,0,18.9,19,0,6.5,6.9,0,0
5,15,1,2016,5,22.5,21.9,0,9.5,10.8,0,2,21.9,21.5,0,10.2,13.6,0,0,18.9,19,0,6.5,7.4,0,0
5,15,1,2016,6,17.3,19.9,322.6,8.2,4,206.3,1,21.9,21.5,0,10.2,13.6,0,0,18.9,19,0,6.5,7.4,0,0
5,15,1,2016,7,19.8,21.2,320.2,6.6,4.8,207.4,130,20.4,19.8,0,5.7,5.6,0,0,18.9,19,0,6.5,7.9,0,0
5,15,1,2016,8,21.3,22.5,326.8,6.8,4.5,203.1,81,21.4,21.4,0,7.8,7.5,0,0,18.9,19,0,6.5,8.5,0,0
5,15,1,2016,9,21.3,23.5,323.3,7.8,5,205.4,144,21.4,21.4,0,7.8,8,0,0,18.9,19,0,6.5,9,0,0
5,15,1,2016,10,21.8,24.4,323.7,7.8,4.6,206.8,217,21.4,21.4,0,7.8,8.5,0,0,18.9,19,0,7,9,0,0
5,15,1,2016,11,21.8,23.9,324.6,7.8,4.6,210.7,205,21.4,21.4,0,7.8,9,0,96,19.4,19.5,0,7,9.5,0,92
5,15,1,2016,12,21.7,21.1,321.7,7.3,7,200.7,63,21.9,22.3,1176.6,6.8,4.9,461.3,0,19.4,19.5,0,7,10,0,0
5,15,1,2016,13,21.2,21,0,7.3,7,-0.1,1,21.9,22.8,1177.3,7.8,5.4,465.3,0,19.4,19.5,0,7,10,0,0
5,15,1,2016,14,21.2,21,0,7.3,7,-0.1,1,21.4,22.8,1174,7.8,5.4,463.1,515,19.4,19.5,0,7.5,10.5,0,0
5,15,1,2016,15,21.2,21,0,7.3,7.5,-0.1,1,21.4,22.3,1176.6,7.8,5.4,463.1,0,19.4,19.5,0,7.5,10.5,0,0
5,15,1,2016,16,21.2,21,0,7.3,8,-0.1,1,21.9,22.8,1183,7.8,5.4,468.6,514,19.4,19.5,0,7.5,11,0,0
5,15,1,2016,17,21.2,21,0,7.8,8.5,-0.1,2,21.9,22.8,1176,7.8,5.4,469.5,0,19.4,19.5,0,7.5,11,0,0
5,15,1,2016,18,21.7,21,0,7.8,8.5,-0.1,1,21.9,22.8,1184.3,7.8,5.4,467.6,516,19.9,19.5,0,7.5,11.5,0,0
5,15,1,2016,19,21.7,21,0,8.3,9,-0.1,2,21.9,22.8,1179.6,7.8,5.4,467.3,0,19.9,20,0,8,11.5,0,0
5,15,1,2016,20,21.7,21,0,8.3,9.5,-0.1,1,21.9,22.8,1173.6,7.8,5.4,466,503,19.9,20,0,8,12,0,0
5,15,1,2016,21,21.7,21,0,8.3,9.5,-0.1,1,21.4,22.7,1189.6,7.8,5.4,464.3,0,19.9,20,0,8,12,0,0
5,15,1,2016,22,21.7,21.5,0,8.8,10,-0.1,1,21.9,22.7,1174,7.3,5.4,462.6,510,19.9,20,0,8,12,0,0
5,15,1,2016,23,21.7,21.5,0,8.8,10,-0.1,2,20.9,20.7,1178,6.8,6.9,457.5,0,19.9,20,0,8.5,12.5,0,0
6,16,1,2016,0,21.7,21.5,0,9.3,10.5,-0.1,1,18.9,18.7,1182.3,7.3,7.4,460.5,0,19.9,20,0,8.5,12.5,0,0
6,16,1,2016,1,21.7,21.5,0,9.3,10.5,-0.1,1,16.9,16.7,1177.3,7.3,6.9,458.5,0,19.9,20,0,8.5,12.5,0,0
6,16,1,2016,2,21.7,21.5,0,9.3,11,-0.1,2,15.4,15.7,1185.6,6.8,6.9,451.6,0,20.4,20,0,8.5,12.5,0,0
6,16,1,2016,3,21.7,21,0,9.8,11,-0.1,1,14.9,14.7,0,6.3,6.4,0,0,20.4,20,0,8.5,13,0,0
6,16,1,2016,4,21.7,20.5,0,9.8,11.5,-0.1,1,14.9,14.7,0,6.3,6.4,0,0,20.4,20,0,9,13,0,0
6,16,1,2016,5,21.7,20.5,0,9.8,11.5,-0.1,1,14.9,15.2,0,6.3,6.9,0,0,20.4,19.5,0,9,13,0,0
6,16,1,2016,6,21.7,20.5,0,10.3,12,-0.1,2,15.4,15.2,0,6.3,6.9,0,0,20.4,19.5,0,9,13.5,0,0
6,16,1,2016,7,21.7,20,0,10.3,12,-0.1,1,15.4,15.2,0,6.3,7.4,0,0,20.4,19.5,0,9,13.5,0,0
6,16,1,2016,8,21.7,20,0,10.3,12,-0.1,1,16.2,16.2,1180.3,7.7,7.3,449.8,506,20.4,19.5,0,9,13.5,0,0
6,16,1,2016,9,15,14.5,324.2,6.8,6.9,204.2,13,15.2,14.7,0,7.7,7.3,0,0,20.4,19,0,9.5,13.5,0,0
6,16,1,2016,10,16,18.1,324.6,7.8,4.8,204.5,87,15.2,14.7,0,7.7,7.3,0,0,20.4,19,0,9.5,13.5,0,0
6,16,1,2016,11,20,22.6,326.2,8.3,4.7,207.6,171,15.2,15.2,0,7.7,7.8,0,0,20.4,19,0,9.5,13.5,0,0
6,16,1,2016,12,21.5,24.1,327.3,8.3,4.7,207.1,213,15.2,15.2,0,7.7,7.8,0,0,20.4,19,0,9.5,13.5,0,0
6,16,1,2016,13,21.5,24.1,327.6,8.3,4.7,205.2,212,15.7,15.7,0,7.7,8.3,0,0,20.4,19,0,9.5,14,0,0
6,16,1,2016,14,21.5,24.1,326.7,8.3,4.7,203.8,228,15.7,15.7,0,7.7,8.3,0,0,20.4,19,0,9.5,14,0,0
6,16,1,2016,15,21.5,23.6,324.8,7.8,4.7,206.6,200,16.2,16.2,0,7.7,8.8,0,0,20.4,19,0,10,14,0,0
6,16,1,2016,16,21.5,23.6,325.5,7.8,4.7,206.6,191,16.2,16.2,0,7.7,8.8,0,0,20.4,19,0,10,14,0,0
6,16,1,2016,17,21,23.1,325.2,7.3,4.7,208.8,179,21.4,21.2,0,8.4,8.2,0,0,20.4,19,0,10,14,0,0
6,16,1,2016,18,21.5,21.2,0,7.8,7.6,0.1,53,21.4,22.3,1176,7.3,5,467.1,503,20.4,19,0,10,14,0,0
6,16,1,2016,19,21.5,21.2,0,7.8,8.1,0.1,1,21.4,22.3,1186,7.3,5.5,464.5,0,20.4,19,0,10,14,0,0
6,16,1,2016,20,21.5,21.2,0,8.3,8.6,0.1,1,21.4,22.7,1180.6,7.3,5.5,461.8,516,20.4,19,0,10,14,0,0
6,16,1,2016,21,21.5,21.2,0,8.3,9.1,0.1,1,21.9,22.7,1185.3,7.3,5.5,464,0,20.4,19.5,0,10.5,14,0,0
6,16,1,2016,22,21.5,21.2,0,8.3,9.1,0.1,1,21.4,22.7,1167.6,7.3,5.5,463.6,511,20.4,19.5,0,10.5,14.5,0,0
6,16,1,2016,23,21,20.5,325.8,7.1,7.3,204.5,1,21.4,21.7,0,6.8,6.3,0,0,20.4,19.5,0,10.5,14.5,0,0
7,17,1,2016,0,19,18.5,324.6,7.6,7.3,207.4,1,21.4,21.7,0,6.8,6.8,0,0,20.4,19.5,0,10.5,14.5,0,0
7,17,1,2016,1,17.5,17,323,7.1,6.8,206.5,2,21.4,21.7,0,6.8,7.8,0,0,20.9,19.5,0,10.5,14.5,0,0
7,17,1,2016,2,16.5,16.5,320.5,6.6,6.8,205,1,21.4,21.7,0,7.3,8.3,0,0,20.9,19.5,0,10.5,14.5,0,0
7,17,1,2016,3,16.5,16,0,6.6,6.3,0,1,21.4,21.2,0,7.3,8.8,0,0,20.9,19.5,0,11,14.5,0,0
7,17,1,2016,4,16.5,16.5,0,6.6,6.3,0,1,21.4,21.2,0,7.3,9.3,0,0,20.9,19.5,0,11,14.5,0,0
7,17,1,2016,5,17,16.5,0,6.6,6.8,0,1,21.4,20.7,0,7.3,9.8,0,0,20.9,19.5,0,11,15,0,0
7,17,1,2016,6,16.4,17.2,329.8,7.6,6.7,203.8,17,21.4,20.7,0,7.8,10.3,0,0,20.9,19.5,0,11,15,0,0
7,17,1,2016,7,14.9,16.5,323.8,6.5,4.2,202.5,58,21.4,20.7,0,7.8,10.3,0,0,20.9,19.5,0,11,15,0,0
7,17,1,2016,8,19,20.1,326.2,7.3,4.6,142.5,147,19.1,18.8,1183.3,7.3,7.1,443.8,0,20.9,19.5,0,11,15,0,0
7,17,1,2016,9,17.5,17.1,327.6,7.3,7.3,202.2,34,18.6,18.8,0,6.3,6.1,0,0,20.9,19.5,0,11,15,0,0
7,17,1,2016,10,19.5,21.1,325.2,7.8,4.7,200,113,19.1,18.8,0,6.3,6.6,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,11,21.5,22.6,323.8,6.8,4.7,201.3,147,19.1,18.8,0,6.3,7.1,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,12,21,22.5,326.2,6.8,4.7,203.1,132,19.1,18.8,0,6.3,7.6,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,13,21.5,23,329.5,6.8,4.7,201.5,147,19.1,18.8,0,6.3,8.1,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,14,21.5,22.5,326.1,6.8,4.7,201.1,147,19.1,18.8,0,6.8,8.6,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,15,21.5,22.5,322.1,6.3,4.2,201,126,19.1,18.8,0,6.8,9.1,0,0,20.9,19.5,0,11.5,15,0,0
7,17,1,2016,16,21,22,326.8,6.3,4.2,202,120,19.1,18.8,0,6.8,9.6,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,17,21.5,22.5,323.7,5.8,4.2,199.6,122,19.1,19.3,0,6.8,9.6,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,18,21.5,22.5,325.3,5.8,4.2,200.6,123,19.6,19.3,0,7.3,10.1,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,19,20.5,19.8,321.1,6.3,6.1,200.8,22,19.6,19.3,0,7.3,10.1,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,20,19,18.8,324.1,6.3,6.6,200.6,1,19.6,19.3,0,7.3,10.6,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,21,18,17.8,324.8,6.3,6.6,202.1,1,19.6,19.3,0,7.8,10.6,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,22,17.5,17.3,323,6.3,6.6,202.1,2,19.6,19.3,0,7.8,11.1,0,0,20.9,19.5,0,12,15,0,0
7,17,1,2016,23,17,16.3,324.8,6.8,6.6,201.2,1,19.6,19.3,0,7.8,11.1,0,0,20.9,19.5,0,12,15,0,0
1,18,1,2016,0,16,15.7,324.1,7.3,7.1,201.2,1,19.6,19.3,0,7.8,11.1,0,0,20.9,19.5,0,12.5,15,0,0
1,18,1,2016,1,16,15.7,325.8,7.3,7.1,201.9,1,19.6,19.3,0,7.8,11.6,0,0,20.9,19.5,0,12.5,15,0,0
1,18,1,2016,2,17,16.7,323.8,6.8,6.8,200,64,19.6,19.3,0,8.3,11.6,0,0,20.9,19.5,0,12.5,15,0,0
1,18,1,2016,3,17.5,17.2,0,6.8,6.8,0,5,19.6,19.3,0,8.3,12.1,0,0,20.9,19.5,0,12.5,15,0,0
1,18,1,2016,4,17.5,17.2,0,6.8,7.3,0,2,19.6,19.3,0,8.3,12.1,0,0,20.9,19.5,0,12.5,15.5,0,0
1,18,1,2016,5,17.5,17.7,0,7.3,7.8,0,1,19.6,19.3,0,8.3,12.1,0,0,20.9,19.5,0,12.5,15.5,0,0
1,18,1,2016,6,16.5,15.8,323,7.3,7.1,201.3,18,19.6,19.3,0,8.3,12.1,0,0,20.9,19.5,0,12.5,15.5,0,0
1,18,1,2016,7,18.6,19.8,324.7,6.8,4.7,203.2,87,19.6,19.3,0,8.8,12.6,0,0,20.9,19.5,0,12.5,15.5,0,0
1,18,1,2016,8,18.6,18.3,321.1,7.3,7.3,205.3,41,19.6,19.3,0,8.8,12.6,0,0,20.9,19.5,0,13,15.5,0,0
1,18,1,2016,9,21.2,22.3,323.5,6.9,4.7,181.4,130,19.6,19.3,0,8.8,12.6,0,0,21.2,21.2,1184.3,6.7,7.2,755.3,0
1,18,1,2016,10,21.2,20.8,0,7.4,7.1,0,28,20.1,19.3,0,8.8,13.1,0,0,21.7,21.7,1187.6,6.7,6.4,451.8,0
1,18,1,2016,11,21.2,20.8,0,7.4,7.6,0,1,20.1,19.3,0,9.3,13.1,0,0,21.7,22.7,1173.6,7.2,5.4,452.5,0
1,18,1,2016,12,21.2,20.8,0,7.4,8.1,0,1,20.1,19.3,0,9.3,13.1,0,0,21.7,22.7,1180.3,6.7,4.9,452.6,504
1,18,1,2016,13,21.2,20.8,0,7.9,8.6,0,2,20.1,19.3,0,9.3,13.1,0,0,21.7,22.7,1179,6.7,4.9,452,0
1,18,1,2016,14,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,502
1,18,1,2016,15,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
1,18,1,2016,16,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
1,18,1,2016,17,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
1,18,1,2016,18,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.7,???,???,???,???,???,???,128.2
1,18,1,2016,19,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
1,18,1,2016,20,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
1,18,1,2016,21,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
1,18,1,2016,22,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.7,???,???,???,???,???,???,128.2
1,18,1,2016,23,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,0,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
2,19,1,2016,1,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,2,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,3,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
2,19,1,2016,4,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,5,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.7,???,???,???,???,???,???,128.2
2,19,1,2016,6,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,7,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
2,19,1,2016,8,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,9,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.7,???,???,???,???,???,???,128.2
2,19,1,2016,10,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.8,???,???,???,???,???,???,128.3
2,19,1,2016,11,???,???,???,???,???,???,15.4,???,???,???,???,???,???,10.6,???,???,???,???,???,???,128.1
2,19,1,2016,12,21.2,20.8,0,7.9,8.6,-0.1,15.4,20.5,19.4,0,11.8,14.7,0,10.8,21.7,22.7,1180.3,7.3,5.2,456.8,128.3
2,19,1,2016,13,21.2,20.8,0,7.9,9.1,-0.1,1,20.5,19.4,0,11.8,14.7,0,0,21.2,22.2,1164.3,7.3,5.2,447.3,0
2,19,1,2016,14,21.2,20.8,0,7.9,9.1,-0.1,2,20.5,19.4,0,11.8,14.7,0,0,21.6,22.7,1181.6,6.6,5.2,609.1,0
2,19,1,2016,15,21.2,20.8,0,8.5,9.6,-0.1,1,20.5,19.4,0,11.8,14.7,0,0,21.6,22.7,1171,6.1,5.2,771.3,502
2,19,1,2016,16,21.2,20.8,0,8.5,9.6,-0.1,1,20.5,19.4,0,11.8,14.7,0,0,21.6,22.7,1186.3,5.9,5.3,775.5,0
2,19,1,2016,17,21.2,20.8,0,9,10.1,-0.1,2,20.5,19.4,0,11.8,14.7,0,0,21.6,22.7,1178,6.4,5.3,777.8,0
2,19,1,2016,18,21.2,20.8,0,9,10.6,-0.1,1,20.5,19.4,0,12.3,14.7,0,0,21.6,22.7,1172.3,6.9,5.3,634.5,514
2,19,1,2016,19,21.7,20.8,0,9,10.6,-0.1,1,20.5,19.4,0,12.3,14.7,0,0,21.6,22.7,1179.3,6.9,4.8,454.3,0
2,19,1,2016,20,21.7,21.3,0,9.5,11.1,-0.1,1,20.5,19.4,0,12.3,14.7,0,0,21.6,22.7,1185.6,6.9,5.3,448.3,509
2,19,1,2016,21,21.7,21.3,0,9.5,11.1,-0.1,2,20.5,19.9,0,12.3,14.7,0,0,21.6,22.7,1195.3,6.4,4.3,444.6,0
2,19,1,2016,22,21.7,21.3,0,9.5,11.1,-0.1,1,20.5,19.9,0,12.3,14.7,0,0,21.6,22.6,1180.3,6.4,4.6,453.8,507
2,19,1,2016,23,21.7,21.3,0,10,11.6,-0.1,1,20.5,19.9,0,12.8,15.2,0,0,20.1,20.1,1188,7.4,7.8,456.5,0
3,20,1,2016,0,21.7,21.3,0,10,11.6,-0.1,2,20.5,19.9,0,12.8,15.2,0,0,18.6,19.1,1190,7.4,7.8,537.5,0
3,20,1,2016,1,21.7,21.3,0,10,12.1,-0.1,1,20.5,19.9,0,12.8,15.2,0,0,17.6,17.6,1182,5.9,6.3,444.5,0
3,20,1,2016,2,21.7,21.3,0,10.5,12.1,-0.1,2,20.5,19.9,0,12.8,15.2,0,0,16.6,17.1,1171,6.4,6.3,440,0
3,20,1,2016,3,21.7,20.8,0,10.5,12.6,-0.1,1,20.5,19.9,0,12.8,15.2,0,0,16.1,16.1,1194,6.4,6.8,434.8,0
3,20,1,2016,4,21.7,20.8,0,10.5,12.6,-0.1,1,20.5,19.9,0,12.8,15.2,0,0,15.6,15.6,1186.6,7.4,7.8,436.3,0
3,20,1,2016,5,21.7,20.8,0,11,13.1,-0.1,1,20.5,19.4,0,12.8,15.2,0,0,15.1,15.1,0,7.4,7.8,0,0
3,20,1,2016,6,21.7,20.3,0,11,13.1,-0.1,2,20.5,19.4,0,13.3,15.7,0,0,15.1,15.1,0,7.4,7.8,0,0
3,20,1,2016,7,21.7,20.3,0,11,13.1,-0.1,1,20.5,19.4,0,13.3,15.7,0,0,14.6,14.6,1194.6,7.4,7.5,478.8,0
3,20,1,2016,8,21.7,20.3,0,11.5,13.1,-0.1,2,20.5,19.4,0,13.3,15.7,0,0,14.1,14.6,1175.3,7.9,8,470,0
3,20,1,2016,9,21.7,19.8,0,11.5,13.6,-0.1,1,20.5,19.4,0,13.3,15.7,0,0,18.1,19.6,1183.6,8.3,5.5,455.6,0
3,20,1,2016,10,21.7,19.8,0,11.5,13.6,-0.1,1,20.5,19.4,0,13.3,15.7,0,0,21.6,22.6,1172.6,6.8,5,450.3,0
3,20,1,2016,11,21.7,19.8,0,12,14.1,-0.1,1,20.5,19.4,0,13.3,15.7,0,0,21.6,23.1,1173.3,7.8,5,455.5,504
3,20,1,2016,12,21.7,19.8,0,12,14.1,-0.1,2,20.5,19.4,0,13.3,15.7,0,0,21.6,23.1,1177,7.8,5.5,447.8,0
3,20,1,2016,13,21.7,20.3,0,12,14.1,-0.1,1,20.5,19.4,0,13.8,15.7,0,0,21.6,22.6,1158.3,6.8,5,450.3,500
3,20,1,2016,14,21.7,20.3,0,12.5,14.1,-0.1,2,20.5,19.4,0,13.8,15.7,0,0,21.6,22.6,1179.6,7.3,5.5,451.3,0
3,20,1,2016,15,21.7,20.3,0,12.5,14.6,-0.1,1,20.5,19.4,0,13.8,15.7,0,0,21.6,23.1,1181.3,7.8,5.5,452.6,502
3,20,1,2016,16,21.7,20.3,0,12.5,14.6,-0.1,1,20.5,19.4,0,13.8,15.7,0,0,22.1,23,1176.6,8.6,7,648,1018
3,20,1,2016,17,21.7,20.3,0,12.5,14.6,-0.1,2,20.5,19.4,0,13.8,15.7,0,0,21.6,23,1179.3,8.1,5.5,450.8,0
3,20,1,2016,18,21.7,20.8,0,13,15.1,-0.1,1,20.5,19.4,0,13.8,15.7,0,0,21.6,23.5,1172,8.1,5,449.8,514
3,20,1,2016,19,21.7,20.8,0,13,15.1,-0.1,1,20.5,19.4,0,13.8,15.7,0,0,22,23.5,1193.6,8.6,5.5,450,0
3,20,1,2016,20,21.7,20.8,0,13,15.1,-0.1,2,20.5,19.4,0,14.3,15.7,0,0,21.5,23,1170,7.6,5.4,447,518
3,20,1,2016,21,21.7,20.8,0,13,15.1,-0.1,1,20.5,19.9,0,14.3,15.7,0,0,21.5,22.5,1193.3,7.1,5.4,443.5,0
3,20,1,2016,22,21.7,20.8,0,13.5,15.6,-0.1,1,20.5,19.9,0,14.3,15.7,0,0,21.5,22.5,1169.6,6.6,4.9,444.5,444
3,20,1,2016,23,21.7,20.8,0,13.5,15.6,-0.1,2,20.5,19.9,0,14.3,15.7,0,0,21,21.5,1196.6,6.5,6.5,441.3,0
4,21,1,2016,0,21.7,20.8,0,13.5,15.6,-0.1,1,20.5,19.9,0,14.3,15.7,0,0,20,20,1172.6,7,7,444.3,0
4,21,1,2016,1,21.7,20.8,0,14,15.6,-0.1,2,20.5,19.9,0,14.3,15.7,0,0,18.5,18.5,1184,6.5,7,441.5,0
4,21,1,2016,2,21.7,20.8,0,14,16.1,-0.1,1,20.5,19.9,0,14.3,15.7,0,0,17.5,17.5,1178,6.5,6.5,441.3,0
4,21,1,2016,3,21.7,20.8,0,14,16.1,-0.1,1,20.5,19.9,0,14.3,15.7,0,0,17,17.5,0,6.5,6.5,0.1,0
4,21,1,2016,4,21.7,20.8,0,14,16.1,-0.1,2,20.5,19.9,0,14.3,15.7,0,0,17,17.5,0,6.5,6.5,0.1,0
4,21,1,2016,5,21.7,20.8,0,14,16.1,-0.1,1,20.5,19.9,0,14.8,16.2,0,0,17,17.5,0,6.5,7,0.1,0
4,21,1,2016,6,16.9,16.3,323.5,6.7,7.1,201.9,22,20.5,19.9,0,14.8,16.2,0,0,17,17.5,0,6.5,7.5,0.1,0
4,21,1,2016,7,17.9,17.6,324.2,7.2,7.4,201.3,58,20.5,19.9,0,14.8,16.2,0,0,17.5,17.5,0,6.5,8,0.1,0
4,21,1,2016,8,20,21.5,324.1,6.7,4.1,174.8,98,20.5,19.9,0,14.8,16.2,0,0,20,20.1,1181,5.3,5.9,738.5,0
4,21,1,2016,9,19,20.7,326.6,7.2,4.4,203.5,38,20.5,19.9,0,14.8,16.2,0,0,20,20.1,0,6.8,6.9,0,0
4,21,1,2016,10,21,21,0,8.2,7.7,0,106,20.5,19.9,0,14.8,16.2,0,0,21.5,22.7,1190.3,6.7,4.6,445,0
4,21,1,2016,11,21,21,0,8.2,8.2,0,1,20.5,19.9,0,14.8,16.2,0,0,21.5,22.7,1184.6,6.7,4.9,589.6,0
4,21,1,2016,12,21,21,0,8.2,8.7,0,1,20.5,19.9,0,14.8,16.2,0,0,21.9,22.7,1178.6,7.2,5.4,448.6,504
4,21,1,2016,13,21,21,0,8.2,9.2,0,1,20.5,19.9,0,14.8,16.2,0,0,21.9,23.6,1182,8.4,5.4,453.5,0
