Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
4,21,1,2016,14,21,21,0,8.7,9.2,0,2,20.5,19.9,0,15.3,16.2,0,0,21.9,23.6,1185.3,9.3,5.5,460.8,503
4,21,1,2016,15,21,21,0,8.7,9.7,0,1,20.5,19.9,0,15.3,16.2,0,0,21.9,23.6,1171,8.3,5.5,454,512
4,21,1,2016,16,21,21,0,9.2,9.7,0,2,20.5,19.9,0,15.3,16.2,0,0,21.9,23.6,1185.6,8.3,5,449.3,0
4,21,1,2016,17,21,21,0,9.2,10.2,0,1,20.5,19.9,0,15.3,16.2,0,0,21.9,23.1,1188.3,8.3,5.5,453,513
4,21,1,2016,18,21,21,0,9.2,10.7,0,1,20.5,19.9,0,15.3,16.2,0,0,21.9,23.1,1178.6,7.8,5,455.3,0
4,21,1,2016,19,21,21,0,9.7,10.7,0,1,21,19.9,0,15.3,16.2,0,0,21.9,23.1,1172,7.8,5,452.3,513
4,21,1,2016,20,21.5,21,0,9.7,11.2,0,2,21,19.9,0,15.3,16.2,0,0,21.4,22.6,1168,6.8,5,444.1,0
4,21,1,2016,21,21.5,21,0,9.7,11.2,0,1,21,19.9,0,15.3,16.2,0,0,21.4,22.6,1174.6,6.3,4.5,444.5,508
4,21,1,2016,22,21.5,21,0,10.2,11.2,0,2,21,19.9,0,15.3,16.2,0,0,21.9,22.6,1190,6.3,4.5,446.5,0
4,21,1,2016,23,21.5,21,0,10.2,11.7,0,1,21,19.9,0,15.3,16.2,0,0,20.9,21.1,1178,6.3,6.6,445.8,0
5,22,1,2016,0,21.5,21,0,10.2,12.2,0,1,21,19.9,0,15.3,16.2,0,0,19.4,19.6,1190.6,6.8,7.1,441,0
5,22,1,2016,1,21.5,21,0,10.7,12.2,0,2,21,19.9,0,15.8,16.2,0,0,18.4,18.1,1172.6,6.3,6.6,437.8,0
5,22,1,2016,2,21.5,21,0,10.7,12.2,0,1,21,19.9,0,15.8,16.2,0,0,16.9,17.1,1180,5.8,6.1,431,0
5,22,1,2016,3,21.5,21,0,10.7,12.7,0,1,21,19.9,0,15.8,16.2,0,0,16.4,16.6,0,5.8,5.6,0,0
5,22,1,2016,4,21.5,20.5,0,11.2,12.7,0,2,21,19.9,0,15.8,16.2,0,0,16.4,16.6,0,5.8,5.6,0,0
5,22,1,2016,5,21.5,20.5,0,11.2,12.7,0,1,21,19.9,0,15.8,16.2,0,0,16.4,16.6,0,5.8,6.1,0,0
5,22,1,2016,6,15.2,15.1,322.6,6.5,6.4,204,14,21,19.9,0,15.8,16.2,0,0,16.4,16.6,0,5.8,6.6,0,0
5,22,1,2016,7,15.7,15.6,323.8,7,6.9,203,4,21,19.9,0,15.8,16.2,0,0,16.4,16.6,0,5.8,6.6,0,0
5,22,1,2016,8,17.2,18.7,327.8,7.2,4.7,207.4,69,21,19.9,0,15.8,16.7,0,0,16.4,16.6,0,5.8,7.1,0,0
5,22,1,2016,9,19.7,21.7,325.7,7.7,4.7,204.5,139,21,19.9,0,15.8,16.2,0,0,16.9,17.1,0,5.8,7.6,0,0
5,22,1,2016,10,21.7,24.2,326.6,8.2,4.8,204.5,190,21,19.9,0,15.8,16.2,0,0,16.9,17.1,0,5.8,7.6,0,0
5,22,1,2016,11,21.7,24.2,328.3,8.7,4.8,204.7,225,21,19.9,0,15.8,16.2,0,0,16.9,17.1,0,5.8,8.1,0,0
5,22,1,2016,12,21.7,23.7,325.6,7.7,4.3,203.3,221,21,19.9,0,15.8,16.2,0,0,16.9,17.1,0,6.3,8.1,0,0
5,22,1,2016,13,21.7,23.7,327.1,7.7,4.3,205.2,177,21,19.9,0,15.8,16.2,0,0,17.4,17.1,0,6.3,8.6,0,0
5,22,1,2016,14,21.7,21.5,0,8.4,8.3,-0.1,179,21.5,22.8,1171.3,8.3,6.1,468.8,0,17.4,17.6,0,6.3,9.1,0,0
5,22,1,2016,15,21.7,21.5,0,8.4,8.3,-0.1,4,21,22.3,1184,8.3,5.8,569.3,0,17.4,17.6,0,6.3,9.1,0,0
5,22,1,2016,16,21.7,21.5,0,8.4,8.8,-0.1,2,22,22.8,1183,7.8,5.3,468.1,0,17.4,17.6,0,6.8,9.6,0,0
5,22,1,2016,17,21.7,21.5,0,8.4,9.3,-0.1,1,22,22.8,1179.3,7.8,5.3,467,505,17.4,17.6,0,6.8,9.6,0,0
5,22,1,2016,18,21.7,21.5,0,8.9,9.8,-0.1,1,22,22.8,1185,7.8,5.3,463.6,0,17.9,17.6,0,6.8,10.1,0,0
5,22,1,2016,19,21.7,21.5,0,8.9,9.8,-0.1,2,22,22.8,1176.6,7.8,5.3,466.3,509,17.9,18.1,0,6.8,10.1,0,0
5,22,1,2016,20,21.7,21.5,0,8.9,10.3,-0.1,1,22,22.8,1175.6,7.8,5.3,463,0,17.9,18.1,0,6.8,10.6,0,0
5,22,1,2016,21,21.7,21.5,0,9.4,10.3,-0.1,1,22,22.8,1184.6,7.3,5.3,462.1,518,17.9,18.1,0,7.3,10.6,0,0
5,22,1,2016,22,21.7,21.5,0,9.4,10.8,-0.1,1,21.5,22.3,1176.6,7.3,5.3,461,0,17.9,18.1,0,7.3,10.6,0,0
5,22,1,2016,23,21.7,21.5,0,9.4,10.8,-0.1,2,21.5,21.8,1175.6,6.8,6.5,453.1,512,18.4,18.1,0,7.3,11.1,0,0
6,23,1,2016,0,21.7,21.5,0,9.9,11.3,-0.1,1,20.5,20.3,1176.6,7.3,7,450.6,0,18.4,18.1,0,7.3,11.1,0,0
6,23,1,2016,1,21.7,21.5,0,9.9,11.3,-0.1,2,20,19.8,1180,7.3,7,451.8,0,18.4,18.6,0,7.3,11.1,0,0
6,23,1,2016,2,21.7,21.5,0,9.9,11.8,-0.1,1,19.5,19.3,1182,6.8,7,455,0,18.4,18.6,0,7.8,11.6,0,0
6,23,1,2016,3,21.7,21,0,10.4,11.8,-0.1,1,19,18.8,0,6.3,6.5,0,0,18.4,18.6,0,7.8,11.6,0,0
6,23,1,2016,4,21.7,21,0,10.4,12.3,-0.1,1,19,18.8,0,6.3,6.5,0,0,18.4,18.6,0,7.8,11.6,0,0
6,23,1,2016,5,21.7,21,0,10.4,12.3,-0.1,2,19,18.8,0,6.3,7,0,0,18.4,18.6,0,7.8,12.1,0,0
6,23,1,2016,6,21.7,21,0,10.9,12.3,-0.1,1,19,18.8,0,6.3,7.5,0,0,18.9,18.6,0,7.8,12.1,0,0
6,23,1,2016,7,19.1,18.6,329.1,8,8.3,203.4,1,19,18.8,0,6.8,8,0,0,18.9,18.6,0,8.3,12.1,0,0
6,23,1,2016,8,21.2,23,322.6,7.7,4.8,204,130,19,18.8,0,6.8,8.5,0,0,20,20.6,0,7.3,7.5,0,0
6,23,1,2016,9,21.7,23,323.3,6.2,4.3,203.8,134,19,18.8,0,6.8,9,0,0,20,20.6,0,7.3,7.5,0,0
6,23,1,2016,10,21.7,24,323.8,7.7,4.8,204.6,161,19,18.8,0,6.8,9,0,0,20,20.6,0,7.3,8,0,0
6,23,1,2016,11,21.7,21.4,0,7.7,7.2,0.2,83,19,18.8,0,7.3,9.5,0,0,21.8,22.8,1177.6,7,5,449.3,508
6,23,1,2016,12,21.7,21.4,0,7.7,7.7,0.2,1,19,18.8,0,7.3,9.5,0,0,21.3,22.8,1166,7,5,445.8,0
6,23,1,2016,13,21.7,21.4,0,7.7,8.2,0.2,1,19,18.8,0,7.3,10,0,0,21.8,22.8,1178.6,6.5,5,445,512
6,23,1,2016,14,21.7,21.4,0,7.7,8.7,0.2,1,19.5,19.3,0,7.3,10.5,0,0,21.8,22.8,1173.6,6.5,5,442.6,0
6,23,1,2016,15,21.7,21.4,0,8.2,9.2,0.2,2,19.5,19.3,0,7.3,10.5,0,0,21.8,22.8,1179.6,6.5,4.5,443.6,511
6,23,1,2016,16,21.7,21.4,0,8.2,9.2,0.2,1,19.5,19.3,0,7.8,10.5,0,0,21.8,22.8,1184,7,5.5,446.3,0
6,23,1,2016,17,21.7,21.4,0,8.7,9.7,0.2,1,19.5,19.3,0,7.8,11,0,0,21.8,22.8,1171,7,5.5,443.3,0
6,23,1,2016,18,21.7,21.4,0,8.7,10.2,0.2,1,19.5,19.3,0,7.8,11,0,0,21.8,22.8,1193.6,7.5,5.5,448.6,500
6,23,1,2016,19,21.7,21.4,0,8.7,10.2,0.2,1,19.5,19.3,0,7.8,11.5,0,0,21.8,22.8,1175.3,7.5,5.5,450.8,506
6,23,1,2016,20,21.7,21.4,0,9.2,10.2,0.2,2,19.5,19.3,0,8.3,11.5,0,0,21.8,23.3,1185,8,5.5,449.5,0
6,23,1,2016,21,21.7,21.4,0,9.2,10.7,0.2,1,19.5,19.3,0,8.3,11.5,0,0,21.8,23.3,1178.3,8,5.5,453.3,507
6,23,1,2016,22,21.7,21.4,0,9.2,10.7,0.2,1,19.5,19.3,0,8.3,12,0,0,21.8,22.8,1177,7.5,5.5,453.3,0
6,23,1,2016,23,21.7,21.4,0,9.7,11.2,0.2,1,19.5,19.3,0,8.3,12,0,0,20.8,21.3,1178,7.5,7.6,456.1,0
7,24,1,2016,0,21.7,21.4,0,9.7,11.2,0.2,2,19.5,19.3,0,8.8,12,0,0,21.3,21.3,1170.3,6,6,439.5,503
7,24,1,2016,1,21.7,21.4,0,9.7,11.7,0.2,1,19.5,19.3,0,8.8,12.5,0,0,19.8,20.3,1177.6,6,6,438.5,0
7,24,1,2016,2,21.7,21.4,0,10.2,11.7,0.2,1,20,19.3,0,8.8,12.5,0,141,18.8,18.8,1185.6,6,6,435.3,0
7,24,1,2016,3,21.7,21.4,0,10.2,12.2,0.2,1,20,19.3,0,8.8,12.5,0,0,18.3,18.3,0,6,6,0,0
7,24,1,2016,4,21.7,20.9,0,10.2,12.2,0.2,2,20,19.3,0,8.8,12.5,0,0,18.3,18.3,0,6,6.5,0,0
7,24,1,2016,5,21.7,20.9,0,10.7,12.2,0.2,1,20,19.3,0,9.3,12.5,0,0,18.3,18.3,0,6,6.5,0,0
7,24,1,2016,6,21.7,20.9,0,10.7,12.7,0.2,1,20,19.3,0,9.3,13,0,0,18.3,18.3,0,6,7,0,0
7,24,1,2016,7,17.4,16.8,328.5,7.1,7.2,204.1,1,20,19.3,0,9.3,13,0,0,18.3,18.3,0,6,7.5,0,0
7,24,1,2016,8,19.9,21.7,327.7,7.6,4.5,205.4,92,20,19.3,0,9.3,13,0,0,18.3,18.3,0,6,7.5,0,0
7,24,1,2016,9,21.4,22.2,324.8,6.1,4,203.6,139,20,19.3,0,9.3,13.5,0,0,18.3,18.3,0,6,8,0,0
7,24,1,2016,10,21.4,23.2,319.5,7.6,4.5,204.1,145,20,19.3,0,9.8,13.5,0,0,18.3,18.3,0,6.5,8.5,0,0
7,24,1,2016,11,21.9,23.7,328.1,7.1,4.5,204.8,171,20,19.3,0,9.8,13.5,0,0,18.3,18.3,0,6.5,8.5,0,0
7,24,1,2016,12,21.9,23.2,325.7,7.1,4.5,204,155,20,19.3,0,9.8,13.5,0,0,18.3,18.8,0,6.5,9,0,0
7,24,1,2016,13,21.9,23.2,327.8,7.1,4.5,205.3,165,20,19.8,0,9.8,13.5,0,0,18.8,18.8,0,6.5,9.5,0,0
7,24,1,2016,14,21.9,22.7,322.5,6.1,4,205.1,133,20,19.8,0,9.8,13.5,0,0,18.8,18.8,0,7,9.5,0,0
7,24,1,2016,15,21.9,22.7,324.7,6.1,4,205.9,132,20,19.8,0,10.3,13.5,0,0,18.8,18.8,0,7,10,0,0
7,24,1,2016,16,21.4,20.8,323.1,6.1,6.1,203,87,20,19.8,0,10.3,13.5,0,0,18.8,18.8,0,7,10,0,0
7,24,1,2016,17,20.9,20.3,324.1,6.6,6.6,204.4,1,20,19.8,0,10.3,13.5,0,0,18.8,18.8,0,7,10.5,0,0
7,24,1,2016,18,19.9,19.8,321,7.1,6.6,204.7,1,20,19.8,0,10.3,13.5,0,0,18.8,18.8,0,7,10.5,0,0
7,24,1,2016,19,19.4,19.3,323.2,6.6,6.6,203.5,1,20,19.8,0,10.3,14,0,0,18.8,18.8,0,7.5,10.5,0,0
7,24,1,2016,20,19.4,18.8,326.7,6.6,6.6,203.9,1,20,19.8,0,10.8,14,0,0,18.8,18.8,0,7.5,11,0,0
7,24,1,2016,21,18.9,18.3,326.6,7.6,7.1,203,1,20,19.8,0,10.8,14,0,0,19.3,18.8,0,7.5,11,0,0
7,24,1,2016,22,21.4,22.8,321.1,7.1,4.5,203.1,104,20.5,19.8,0,10.8,14,0,0,19.3,19.3,0,7.5,11.5,0,0
7,24,1,2016,23,21.4,22.8,324.8,6.6,4.5,204,141,20.5,19.8,0,10.8,14,0,0,19.3,19.3,0,8,11.5,0,0
1,25,1,2016,0,21.9,22.8,323,6.6,4.5,203.6,143,20.5,19.8,0,10.8,14,0,0,19.3,19.3,0,8,11.5,0,0
1,25,1,2016,1,21.4,22.8,326.5,6.6,4.5,203.3,132,20.5,19.8,0,11.3,14,0,0,19.3,19.3,0,8,12,0,0
1,25,1,2016,2,21.4,22.8,323.8,6.6,4.5,203.1,131,20.5,19.8,0,11.3,14,0,0,19.3,19.3,0,8,12,0,0
1,25,1,2016,3,21.4,21.2,0,5.6,5.4,-0.1,62,20.5,19.8,0,11.3,14,0,0,19.3,19.3,0,8,12,0,0
1,25,1,2016,4,21.4,21.2,0,5.6,5.9,-0.1,2,20.5,19.8,0,11.3,14.5,0,0,19.3,19.3,0,8,12,0,0
1,25,1,2016,5,21.4,21.2,0,6.1,6.4,-0.1,1,20.5,19.8,0,11.3,14.5,0,0,19.3,19.3,0,8.5,12.5,0,0
1,25,1,2016,6,21.4,21.2,0,6.1,6.9,-0.1,1,20.5,19.8,0,11.8,14.5,0,0,19.8,19.3,0,8.5,12.5,0,0
1,25,1,2016,7,21,20.6,327,5.3,5.5,202.8,1,20.5,19.8,0,11.8,14.5,0,0,19.8,19.3,0,8.5,12.5,0,0
1,25,1,2016,8,20.5,20.1,323.3,5.8,5.5,204.6,1,20.5,19.8,0,11.8,15,0,0,19.8,19.3,0,8.5,13,0,0
1,25,1,2016,9,21.5,23.6,324.6,8.3,4.7,203.1,110,20.5,19.8,0,11.8,15,0,0,19.8,19.3,0,8.5,13,0,0
1,25,1,2016,10,22,23.6,323.2,6.8,4.7,203.2,213,20.5,19.8,0,11.8,15,0,0,19.8,19.3,0,9,13,0,0
1,25,1,2016,11,22,23.1,322.8,6.8,4.7,201.9,144,20.5,20.3,0,11.8,15,0,0,19.8,19.3,0,9,13,0,0
1,25,1,2016,12,22,21.6,0,8.2,8.6,-0.1,104,22,23.9,1182.6,8.6,5.1,543.3,0,19.8,19.8,0,9,13,0,0
1,25,1,2016,13,22,21.6,0,8.2,8.6,-0.1,1,22,22.9,1178.3,7.6,5.1,469.1,0,19.8,19.8,0,9,13.5,0,0
1,25,1,2016,14,22,21.6,0,8.7,9.1,-0.1,1,22,22.9,1192.3,7.6,5.1,467.1,516,19.8,19.8,0,9,13.5,0,0
1,25,1,2016,15,22,21.6,0,8.7,9.6,-0.1,1,22,22.9,1179.3,7.1,5.1,464.3,0,19.8,19.8,0,9.5,13.5,0,0
1,25,1,2016,16,22,21.6,0,9.2,9.6,-0.1,2,22,22.9,1187,7.1,5.1,466,510,19.8,19.8,0,9.5,13.5,0,0
1,25,1,2016,17,22,21.6,0,9.2,10.1,-0.1,1,22,22.9,1184.6,7.6,5.1,469,0,20.3,19.8,0,9.5,13.5,0,0
1,25,1,2016,18,22,21.6,0,9.2,10.1,-0.1,1,22,22.9,1181.6,7.6,5.1,461.1,512,20.3,19.8,0,9.5,13.5,0,0
1,25,1,2016,19,22,21.6,0,9.7,10.6,-0.1,1,22,22.9,1189.3,7.6,5.1,467.6,0,20.3,19.8,0,9.5,14,0,0
1,25,1,2016,20,22,21.6,0,9.7,11.1,-0.1,2,22,22.9,1191,7.6,5.1,466.1,507,20.3,19.8,0,10,14,0,0
1,25,1,2016,21,22,21.6,0,10.2,11.1,-0.1,1,22,22.4,1179.3,7.6,5.1,465.1,0,20.3,19.8,0,10,14,0,0
1,25,1,2016,22,22,21.6,0,10.2,11.6,-0.1,1,22,22.9,1177,7.1,4.6,464.3,505,20.3,19.8,0,10,14,0,0
1,25,1,2016,23,21,20.5,326.2,7.3,7.5,204.1,2,21,20.9,0,7.1,6.8,0,0,20.3,19.8,0,10,14,0,0
2,26,1,2016,0,20.5,20,324.8,6.8,6.5,202.2,1,21,20.9,0,7.1,6.8,0,0,20.3,19.8,0,10,14,0,0
2,26,1,2016,1,20,19.5,323,6.8,6.5,202,1,21,20.9,0,7.1,7.3,0,0,20.3,19.8,0,10,14,0,0
2,26,1,2016,2,20,19.5,324.2,6.8,6.5,202.7,1,21,20.9,0,7.1,7.8,0,0,20.3,19.8,0,10.5,14.5,0,0
2,26,1,2016,3,19.5,19.5,0,6.8,6.5,-0.1,1,21,20.9,0,7.1,8.3,0,0,20.3,19.8,0,10.5,14.5,0,0
2,26,1,2016,4,19.5,19.5,0,6.8,6.5,-0.1,1,21,20.9,0,7.1,9.3,0,0,20.3,19.8,0,10.5,14.5,0,0
2,26,1,2016,5,19.5,19.5,0,6.8,7,-0.1,2,21,20.9,0,7.6,9.3,0,0,20.3,19.8,0,10.5,14.5,0,0
2,26,1,2016,6,20,19.5,0,6.8,7.5,-0.1,1,21,20.9,0,7.6,9.8,0,0,20.3,20.3,0,10.5,14.5,0,0
2,26,1,2016,7,18.5,18,325.3,7.3,7.3,204.7,1,21,20.9,0,7.6,10.3,0,0,20.3,20.3,0,10.5,15,0,0
2,26,1,2016,8,19.5,19,0,7.8,7.3,-0.1,1,18.9,18.7,1169.3,7.6,7,577.5,0,20.3,20.3,0,11,15,0,0
2,26,1,2016,9,19.5,19,0,7.8,7.8,-0.1,2,20.9,23.3,1182.3,9.3,5.1,613.5,0,20.3,20.3,0,11,15,0,0
2,26,1,2016,10,19.5,19.5,0,7.8,7.8,-0.1,1,21.9,22.8,1179.6,7.8,5.1,467.1,0,20.3,20.3,0,11,15,0,0
2,26,1,2016,11,19.5,19.5,0,8.3,8.3,-0.1,1,21.9,22.8,1185,7.8,5.1,463.5,518,20.8,20.3,0,11,15,0,0
2,26,1,2016,12,20,19.5,0,8.3,8.8,-0.1,1,21.9,22.7,1178.3,7.8,5.1,463.3,0,20.8,20.3,0,11,15,0,0
2,26,1,2016,13,20,19.5,0,8.3,8.8,-0.1,1,21.9,22.7,1179,7.8,5.1,467.6,502,20.8,20.3,0,11,15,0,0
2,26,1,2016,14,20,20,0,8.8,9.3,-0.1,2,21.9,22.7,1183,7.3,5.1,465.5,0,20.8,20.3,0,11.5,15,0,0
2,26,1,2016,15,20.5,20,0,8.8,9.3,-0.1,1,21.9,22.7,1182.3,7.3,5.1,466.6,509,20.8,20.3,0,11.5,15,0,0
2,26,1,2016,16,???,???,???,???,???,???,1.3,???,???,???,???,???,???,372,???,???,???,???,???,???,163.3
2,26,1,2016,17,???,???,???,???,???,???,1.3,???,???,???,???,???,???,372,???,???,???,???,???,???,163.4
2,26,1,2016,18,20.8,20.4,0,9.5,10.3,-0.1,1.3,21.9,23,1173,8,5.4,462,372,20.9,20.4,0,11.8,15.1,0,163.3
2,26,1,2016,19,20.8,20.4,0,9.5,10.3,-0.1,1,21.9,23,1180.6,8,5.4,464.8,0,20.9,20.4,0,11.8,15.1,0,0
2,26,1,2016,20,20.8,20.4,0,9.5,10.8,-0.1,1,21.9,23,1181.3,8,5.4,462.6,513,20.9,20.4,0,11.8,15.1,0,0
2,26,1,2016,21,20.8,20.4,0,10,10.8,-0.1,2,21.9,23,1180.3,8,5.4,461.6,0,20.9,20.4,0,11.8,15.1,0,0
2,26,1,2016,22,20.8,20.4,0,10,11.3,-0.1,1,21.9,22.9,1179.3,7.5,5.4,463.3,516,20.9,20.4,0,11.8,15.1,0,0
2,26,1,2016,23,21.3,20.4,0,10.5,11.3,-0.1,1,21.9,22.4,1178.3,6,4.4,449.5,0,20.9,20.4,0,11.8,15.1,0,0
3,27,1,2016,0,21.3,20.9,0,6.5,6.6,0.2,15,20.9,20.9,1178.6,8,8.2,748.3,0,20.9,20.4,0,12.3,15.1,0,0
3,27,1,2016,1,21.3,20.9,0,6.5,7.1,0.2,1,20.9,20.5,0,6.4,6.3,0,0,20.9,20.4,0,12.3,15.1,0,0
3,27,1,2016,2,21.3,20.9,0,6.5,7.6,0.2,2,20.9,20.5,0,6.4,6.3,0,0,20.9,20.4,0,12.3,15.1,0,0
3,27,1,2016,3,21.3,20.9,0,7,8.1,0.2,1,20.9,20.5,0,6.4,6.8,0,0,20.9,20.4,0,12.3,15.6,0,0
3,27,1,2016,4,21.3,20.9,0,7,8.6,0.2,1,20.9,20.5,0,6.4,7.3,0,0,20.9,20.4,0,12.3,15.6,0,0
3,27,1,2016,5,21.3,20.9,0,7.5,8.6,0.2,2,20.9,20.5,0,6.9,8.3,0,0,20.9,20.4,0,12.3,15.6,0,0
3,27,1,2016,6,21.3,20.9,0,7.5,9.1,0.2,1,20.9,20.5,0,6.9,8.3,0,0,20.9,20.4,0,12.3,15.6,0,0
3,27,1,2016,7,21.3,20.9,0,8,9.6,0.2,1,20.4,19.9,1182.3,6.9,6.6,761.3,0,20.9,20.4,0,12.3,15.6,0,0
3,27,1,2016,8,21.3,20.9,0,8,9.6,0.2,1,21.3,21.3,1178,6.6,6.5,453,0,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,9,21.3,20.9,0,8.5,10.1,0.2,2,20.3,20.3,1178,8,7.7,458.6,0,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,10,21.3,20.9,0,8.5,10.1,0.2,1,21.8,22.3,1182.3,7,5.5,458.5,507,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,11,21.3,20.9,0,8.5,10.6,0.2,1,21.8,22.8,1185.3,8,5.5,465.5,0,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,12,21.3,20.9,0,9,10.6,0.2,2,21.8,22.8,1180,7.5,5.5,465.6,519,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,13,21.3,20.9,0,9,11.1,0.2,1,21.8,23.3,1169,8,5.5,466,0,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,14,21.3,20.9,0,9,11.1,0.2,1,21.8,22.7,1184.3,7.5,5.5,464.1,516,20.9,20.4,0,12.8,15.6,0,0
3,27,1,2016,15,21.3,20.9,0,9.5,11.6,0.2,2,21.8,22.7,1179.6,7.5,5,462.3,0,20.9,20.4,0,13.3,15.6,0,0
3,27,1,2016,16,21.3,20.9,0,9.5,11.6,0.2,1,21.8,22.7,1183.6,7.5,5.5,461.6,506,20.9,20.4,0,13.3,15.6,0,0
3,27,1,2016,17,21.8,20.9,0,10,12.1,0.2,1,21.8,22.7,1181,8,5.5,460.1,0,20.9,20.4,0,13.3,15.6,0,0
3,27,1,2016,18,21.8,20.9,0,10,12.1,0.2,1,21.8,23.2,1183.3,8,5.5,464.3,512,20.9,20.4,0,13.3,15.6,0,0
3,27,1,2016,19,21.8,21.4,0,10,12.6,0.2,2,21.8,22.7,1175.3,8,5.5,463.6,0,20.9,20.4,0,13.3,15.6,0,0
3,27,1,2016,20,21.8,21.4,0,10.5,12.6,0.2,1,21.8,22.7,1184.6,7.5,5,463.5,514,21.4,20.4,0,13.3,15.6,0,0
3,27,1,2016,21,21.8,21.4,0,10.5,12.6,0.2,1,21.8,22.7,1184.3,7.5,5,465.3,0,21.4,20.4,0,13.3,15.6,0,0
3,27,1,2016,22,21.8,21.4,0,10.5,13.1,0.2,2,21.8,22.7,1169,7.5,5,464.5,512,21.4,20.4,0,13.3,16.1,0,0
3,27,1,2016,23,21.3,22.5,322.5,6.9,4.8,202.2,12,21.8,21.7,0,7,6.5,0,0,21.4,20.4,0,13.3,15.6,0,0
4,28,1,2016,0,21.8,22.4,323.6,5.9,4.5,202.7,135,21.8,21.7,0,7,7,0,0,21.4,20.4,0,13.8,15.6,0,0
4,28,1,2016,1,20.8,20.8,321.8,6.4,6.5,201.7,34,21.8,21.7,0,7.5,7.5,0,0,21.4,20.4,0,13.8,15.6,0,0
4,28,1,2016,2,20.3,19.8,0,6.4,6.5,-0.1,1,21.8,21.7,0,7.5,8.5,0,0,21.4,20.4,0,13.8,15.6,0,0
4,28,1,2016,3,20.3,19.8,0,6.4,6.5,-0.1,1,21.8,21.7,0,7.5,9,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,4,20.3,19.8,0,6.4,7,-0.1,2,21.8,21.7,0,7.5,9.5,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,5,20.3,19.8,0,6.9,7,-0.1,1,21.8,21.7,0,8,10,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,6,20.3,19.8,0,6.9,7.5,-0.1,1,21.8,21.7,0,8,10.5,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,7,19.8,19.3,323.7,6.2,5.9,203,1,21.8,21.7,0,8,10.5,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,8,20.8,22.5,323.6,7.7,4.7,202.9,90,21.8,21.7,0,8,11,0,0,21.4,20.4,0,13.8,16.1,0,0
4,28,1,2016,9,21.3,23.5,323,7.7,4.7,201.9,149,21.8,21.7,0,8.5,11.5,0,0,21.4,20.4,0,14.3,16.1,0,0
4,28,1,2016,10,21.8,24.4,323.7,8.2,4.7,203,206,21.8,21.7,0,8.5,11.5,0,0,21.4,20.4,0,14.3,16.1,0,0
4,28,1,2016,11,21.8,21.9,0,8.7,8.7,-0.1,200,21.8,23.3,1183.6,8.7,5.1,562.5,0,21.4,20.4,0,14.3,16.1,0,0
4,28,1,2016,12,21.8,21.9,0,8.7,8.7,-0.1,2,21.8,23.2,1180.6,7.7,5.1,464,0,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,13,21.8,21.9,0,8.7,9.2,-0.1,1,21.8,22.7,1183.6,7.2,4.6,461.1,514,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,14,21.8,21.9,0,8.7,9.7,-0.1,1,21.8,22.7,1182,7.7,5.1,462.6,0,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,15,21.8,21.9,0,9.2,10.2,-0.1,1,21.8,23.2,1176.6,7.7,5.1,464,507,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,16,21.8,21.9,0,9.2,10.2,-0.1,2,21.8,22.7,1180.6,7.7,5.1,462.5,0,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,17,21.8,21.9,0,9.2,10.7,-0.1,1,21.8,23.2,1177.6,7.7,5.1,467.6,508,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,18,21.8,21.9,0,9.7,10.7,-0.1,1,21.8,23.2,1185.6,7.7,5.1,471,0,21.4,20.9,0,14.3,16.1,0,0
4,28,1,2016,19,21.8,21.9,0,9.7,11.2,-0.1,2,21.8,23.2,1179.6,7.7,5.1,465.8,510,21.4,20.9,0,14.8,16.1,0,0
4,28,1,2016,20,22.3,21.9,0,10.2,11.2,-0.1,1,21.8,23.1,1186.6,7.7,5.1,462.5,0,21.4,20.9,0,14.8,16.1,0,0
4,28,1,2016,21,22.3,21.9,0,10.2,11.7,-0.1,1,21.8,23,1179.3,7.7,5.1,467.1,502,21.4,20.9,0,14.8,16.1,0,0
4,28,1,2016,22,22.3,21.9,0,10.2,11.7,-0.1,2,21.8,22.5,1181.6,7.7,5.1,465.3,0,21.4,20.9,0,14.8,16.1,0,0
4,28,1,2016,23,22.3,21.9,0,10.7,12.2,-0.1,1,21.3,21,1186.3,7.7,7.5,465.1,506,21.4,20.9,0,14.8,16.1,0,0
5,29,1,2016,0,22.3,21.9,0,10.7,12.2,-0.1,1,20.3,20,1180.3,8.2,8,524.6,0,21.4,20.9,0,14.8,16.1,0,0
5,29,1,2016,1,20.2,19.8,0,6.7,7.1,0,8,19.8,19.5,1182,7.7,7.5,517.5,0,21.4,20.9,0,14.8,16.1,0,0
5,29,1,2016,2,20.2,19.8,0,6.7,7.6,0,1,19.3,19,1174,6.7,6.5,452.6,0,21.4,20.9,0,14.8,16.6,0,0
5,29,1,2016,3,20.2,19.8,0,6.7,8.1,0,2,19.3,19,0,6.7,6.5,0,0,21.4,20.9,0,14.8,16.6,0,0
5,29,1,2016,4,20.2,20.3,0,7.2,8.6,0,1,19.3,19,0,6.7,7,0,0,21.4,20.9,0,14.8,16.6,0,0
5,29,1,2016,5,20.2,20.3,0,7.2,9.1,0,1,19.3,19,0,6.7,7.5,0,0,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,6,20.7,20.3,0,7.7,9.6,0,2,18.3,18,1174.6,7.5,7.5,467.5,0,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,7,20.7,20.3,0,7.7,9.6,0,1,20.3,21,1180.3,5.9,5,535.3,0,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,8,20.7,20.3,0,8.2,10.1,0,1,21.8,22.5,1182.6,9.1,6,509,510,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,9,20.7,20.3,0,8.2,10.1,0,1,21.3,23,1176.6,8.6,5.1,464.1,0,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,10,21.2,20.8,0,8.2,10.6,0,2,21.3,22.9,1182,8.6,5.4,467.1,0,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,11,21.7,23.9,319.8,8.2,4.7,206.1,19,21.8,21.8,0,8.1,7.9,0,506,21.4,20.9,0,15.3,16.6,0,0
5,29,1,2016,12,21.7,21.8,0,8.2,7.7,-0.1,113,21.8,21.8,0,8.1,7.9,0,0,22,22.9,1178,7,5.2,444.8,0
5,29,1,2016,13,21.7,21.8,0,8.2,8.2,-0.1,1,21.8,21.8,0,8.1,9,0,0,21.5,22.9,1187.6,7.5,5.2,449.3,0
5,29,1,2016,14,21.7,21.8,0,8.2,8.7,-0.1,2,21.8,21.8,0,8.6,9.5,0,0,21.6,23.4,1171.3,8,5.2,454.5,505
5,29,1,2016,15,21.7,21.8,0,8.2,9.2,-0.1,1,21.8,21.8,0,8.6,10,0,0,22,22.9,1184,7.5,5.2,446.6,0
5,29,1,2016,16,21.7,21.8,0,8.7,9.7,-0.1,1,21.8,21.8,0,8.6,10.5,0,0,21.5,22.9,1183.3,7.5,5.2,452.8,503
5,29,1,2016,17,21.7,21.8,0,8.7,9.7,-0.1,2,21.8,21.8,0,8.6,11,0,0,22,22.9,1173.3,8,5.2,449.1,0
5,29,1,2016,18,21.7,21.8,0,8.7,10.2,-0.1,1,21.8,21.8,0,9.1,11.5,0,0,22,23.4,1185.3,8,5.2,448.6,507
5,29,1,2016,19,21.7,21.8,0,9.2,10.7,-0.1,1,21.8,21.8,0,9.1,11.5,0,0,21.5,22.9,1176,7.5,5.2,452.1,503
5,29,1,2016,20,22.2,21.8,0,9.2,10.7,-0.1,2,21.8,21.8,0,9.1,12,0,0,22,22.9,1190.6,7.5,5.2,453.3,0
5,29,1,2016,21,22.2,21.8,0,9.2,10.7,-0.1,1,21.8,21.8,0,9.1,12,0,0,21.5,22.9,1181.6,7.5,5.2,448.5,511
5,29,1,2016,22,22.2,21.8,0,9.7,11.2,-0.1,1,21.8,21.8,0,9.6,12.5,0,0,21.5,22.9,1171.6,7,5.2,450.3,0
5,29,1,2016,23,22.2,21.8,0,9.7,11.2,-0.1,2,21.8,21.8,0,9.6,12.5,0,0,21,20.9,1190.3,7.5,7.5,453.3,0
6,30,1,2016,0,22.2,21.8,0,10.2,11.7,-0.1,1,21.8,21.8,0,9.6,12.5,0,0,20,19.9,1171,7.5,7.5,526,0
6,30,1,2016,1,22.2,21.8,0,10.2,11.7,-0.1,1,21.8,21.8,0,9.6,13,0,0,19.5,19.4,1187,7.5,7.5,471.1,0
6,30,1,2016,2,22.2,21.8,0,10.2,12.2,-0.1,2,21.8,21.3,0,9.6,13,0,0,19,18.9,1180,7,7,443.8,0
6,30,1,2016,3,22.2,21.8,0,10.7,12.2,-0.1,1,21.8,21.3,0,10.1,13,0,0,18.5,18.9,0,6.5,6.5,0,0
6,30,1,2016,4,22.2,21.8,0,10.7,12.7,-0.1,1,21.8,21.3,0,10.1,13.5,0,0,18.5,18.9,0,6.5,6.5,0,0
6,30,1,2016,5,22.2,21.3,0,10.7,12.7,-0.1,2,21.8,21.3,0,10.1,13.5,0,0,18.5,18.9,0,6.5,7,0,0
6,30,1,2016,6,18.4,19.8,329.5,7.5,4.6,205.2,39,21.8,21.3,0,10.1,13.5,0,0,18.5,18.9,0,6.5,7.5,0,0
6,30,1,2016,7,20.9,22.3,327.2,6.5,4.6,207.6,131,21.8,20.8,0,10.1,14,0,0,18.5,18.9,0,6.5,8,0,0
6,30,1,2016,8,20.9,20.7,0,7,6.6,0,105,21.8,20.8,0,10.6,14,0,0,20.9,21.3,1172.3,9.2,9.3,514.6,0
6,30,1,2016,9,20.9,20.7,0,7,7.1,0,1,21.8,20.8,0,10.6,14,0,0,20.9,21.8,1174.6,7.7,5.5,446.6,0
6,30,1,2016,10,20.9,20.7,0,7,7.6,0,1,21.8,20.8,0,10.6,14,0,0,20.9,20.8,1174,7.2,7.6,450.1,501
6,30,1,2016,11,21.4,20.7,0,7.5,8.1,-0.1,1,21.8,20.8,0,10.6,14,0,0,21.4,23.3,1185.6,8.2,5.5,458,0
6,30,1,2016,12,21.4,21.2,0,7.5,8.6,-0.1,1,21.8,20.8,0,11.1,14.5,0,0,21.9,23.3,1176.6,7.7,5.2,455.3,0
6,30,1,2016,13,21.4,21.2,0,8,9.6,-0.1,2,21.8,20.8,0,11.1,14.5,0,0,21.4,22.8,1181.3,8.2,5.6,456.1,0
6,30,1,2016,14,21.4,21.2,0,8.5,10.1,-0.1,1,21.8,20.8,0,11.1,14.5,0,0,21.9,23.3,1181.6,8.3,4.9,454.5,567
6,30,1,2016,15,21.4,21.2,0,8.5,10.6,-0.1,1,21.8,20.8,0,11.1,14.5,0,0,21.4,22.8,1179.3,7.3,4.9,447.6,0
6,30,1,2016,16,21.4,21.2,0,9,11.1,-0.1,2,21.8,20.8,0,11.1,14.5,0,0,21.9,22.8,1186,6.3,4.4,442.1,503
6,30,1,2016,17,21.9,21.2,0,9,11.1,-0.1,1,21.8,20.8,0,11.6,14.5,0,0,21.4,21.8,1180.3,7.8,7.8,447.3,0
6,30,1,2016,18,21.9,21.2,0,9.5,11.6,-0.1,1,21.8,20.8,0,11.6,14.5,0,0,21.4,22.8,1187.3,7.8,5.4,455.5,0
6,30,1,2016,19,21.9,21.2,0,9.5,12.1,-0.1,1,21.8,20.8,0,11.6,14.5,0,0,21.9,22.8,1189.6,7.3,4.8,447.8,0
6,30,1,2016,20,21.9,21.2,0,9.5,12.1,-0.1,2,21.8,20.8,0,11.6,14.5,0,0,21.4,21.8,1171.6,7.8,7.9,452.8,0
6,30,1,2016,21,21.9,21.2,0,10,12.6,-0.1,1,21.8,20.8,0,11.6,15,0,193,21.4,21.8,1166,7.8,7.8,446.8,517
6,30,1,2016,22,21.9,21.2,0,10,12.6,-0.1,1,21.8,20.8,0,12.1,14.5,0,0,21.9,22.8,1158,7.8,5.3,453.5,515
6,30,1,2016,23,21.9,21.7,0,10.5,13.1,-0.1,1,21.8,20.8,0,12.1,15,0,0,21.4,22.3,1173,6.8,5,450.3,0
7,31,1,2016,0,21.9,21.7,0,10.5,13.1,-0.1,2,21.8,20.8,0,12.1,15,0,0,20.4,20.8,1170.6,7.8,6.9,449.5,0
7,31,1,2016,1,21.9,21.7,0,10.5,13.6,-0.1,1,21.8,20.8,0,12.1,15,0,0,19.9,20.3,1185.6,6.8,7.1,437.6,0
7,31,1,2016,2,21.9,21.7,0,11,13.6,-0.1,1,21.8,20.8,0,12.1,15,0,0,18.4,18.8,1175,7.3,7.6,444.3,0
7,31,1,2016,3,21.9,21.7,0,11,14.1,-0.1,2,21.8,20.8,0,12.6,15,0,0,17.4,17.8,1177,7.3,7.1,447,0
7,31,1,2016,4,21.9,21.7,0,11,14.1,-0.1,1,21.8,20.8,0,12.6,15,0,0,16.4,16.8,1183.3,7.3,7.1,523.5,0
7,31,1,2016,5,21.9,21.2,0,11.5,14.6,-0.1,1,21.8,20.8,0,12.6,15.5,0,0,15.9,16.3,1182.6,7.3,7.6,530.6,0
7,31,1,2016,6,21.9,21.2,0,11.5,14.6,-0.1,1,21.8,20.3,0,12.6,15.5,0,0,16.9,17.3,1190.6,6.3,6.4,528.8,250
7,31,1,2016,7,21.9,21.2,0,11.5,14.6,-0.1,2,21.8,20.3,0,12.6,15.5,0,0,16.9,16.8,1180,7.3,7.4,519.5,0
7,31,1,2016,8,21.9,20.7,0,12,15.1,-0.1,1,21.8,20.3,0,12.6,15.5,0,0,17.4,17.8,1181,6.3,6.5,533.1,0
7,31,1,2016,9,21.9,20.7,0,12,15.1,-0.1,1,21.8,20.3,0,12.6,15.5,0,0,18.9,19.3,1189.6,6.7,6.6,436.1,0
7,31,1,2016,10,21.9,20.7,0,12,15.1,-0.1,1,21.8,20.3,0,13.1,15.5,0,0,18.4,18.8,1171.6,6.7,6.7,436,0
7,31,1,2016,11,21.9,20.7,0,12.5,15.1,-0.1,2,21.8,20.3,0,13.1,15.5,0,0,18.4,18.3,1181.3,7.2,7.3,438.8,0
7,31,1,2016,12,21.9,20.7,0,12.5,15.6,-0.1,1,21.8,20.3,0,13.1,15.5,0,0,17.9,18.8,1176,7.7,5.4,452.6,0
7,31,1,2016,13,21.9,20.7,0,12.5,15.6,-0.1,1,21.8,20.3,0,13.1,15.5,0,0,18.9,19.3,1173.6,5.8,5.6,433.5,0
7,31,1,2016,14,21.9,20.7,0,13,15.6,-0.1,1,21.8,20.3,0,13.1,15.5,0,0,18.4,18.3,1173,7.8,7.6,438,0
7,31,1,2016,15,22.4,20.7,0,13,16.1,-0.1,1,21.8,20.3,0,13.1,15.5,0,0,18.4,19.3,1178.6,6.8,4.7,436.3,0
7,31,1,2016,16,22.4,20.7,0,13,16.1,-0.1,2,21.8,20.3,0,13.6,15.5,0,0,18.9,18.8,1182.6,7.7,7.6,437,0
7,31,1,2016,17,22.4,20.7,0,13.5,16.1,-0.1,1,21.8,20.3,0,13.6,15.5,0,0,19.9,19.9,1182,6.8,7.2,437.8,0
7,31,1,2016,18,22.4,20.7,0,13.5,16.1,-0.1,1,21.8,20.3,0,13.6,15.5,0,0,19.4,19.9,1180,7.8,7.7,439.6,0
7,31,1,2016,19,22.4,20.7,0,13.5,16.6,-0.1,1,21.8,20.3,0,13.6,15.5,0,0,19.9,19.9,1173.3,7.8,7.6,435,0
7,31,1,2016,20,22.4,20.7,0,14,16.6,-0.1,2,21.1,21.8,1179,6,4.4,449.5,0,19.9,19.9,0,7.8,8.1,0,0
7,31,1,2016,21,22.4,20.7,0,14,16.6,-0.1,1,21.1,20.8,1181,8,7.9,446.8,0,19.9,19.9,0,7.8,8.6,0,0
7,31,1,2016,22,22.4,20.7,0,14,16.6,-0.1,1,20.6,20.3,1183.6,8.2,8.1,464.1,0,19.9,19.9,0,7.8,8.6,0,0
7,31,1,2016,23,22.4,20.7,0,14,16.6,-0.1,2,20.1,21.3,1182.6,7.7,4.8,459.5,0,19.9,19.9,0,7.8,9.1,0,0
1,1,2,2016,0,22.4,20.7,0,14.5,17.1,-0.1,1,20.6,20.3,0,8.2,7.7,0,0,19.9,19.9,0,7.8,9.6,0,0
1,1,2,2016,1,22.4,20.7,0,14.5,17.1,-0.1,1,20.6,20.3,0,8.2,8.2,0,0,19.9,19.9,0,8.3,10.1,0,0
1,1,2,2016,2,22.4,20.7,0,14.5,17.1,-0.1,2,20.6,20.3,0,8.2,8.7,0,0,19.9,19.9,0,8.3,10.6,0,0
1,1,2,2016,3,22.4,20.7,0,14.5,17.1,-0.1,1,20.6,20.3,0,8.2,9.2,0,0,19.9,19.9,0,8.3,11.1,0,0
1,1,2,2016,4,22.4,20.7,0,15,17.1,-0.1,1,20.6,20.3,0,8.2,9.7,0,0,19.9,19.9,0,8.3,11.1,0,0
1,1,2,2016,5,22.4,20.7,0,15,17.1,-0.1,1,20.6,20.3,0,8.7,10.2,0,0,19.9,19.9,0,8.3,11.1,0,0
1,1,2,2016,6,22.4,20.7,0,15,17.6,-0.1,2,20.6,20.3,0,8.7,10.2,0,0,19.9,19.9,0,8.8,11.6,0,0
1,1,2,2016,7,22.4,20.7,0,15,17.6,-0.1,1,21.1,21.5,1190,6.1,4.6,623.6,0,19.9,19.9,0,8.8,12.1,0,390
1,1,2,2016,8,22.4,20.7,0,15.5,17.6,-0.1,1,21.6,22,1183.6,6.2,4.9,454.6,0,19.9,19.9,0,8.8,12.1,0,0
1,1,2,2016,9,22.4,21.2,0,15.5,17.6,-0.1,2,21.6,22.5,1179,7.2,5.4,461.8,508,19.9,19.9,0,8.8,12.6,0,0
1,1,2,2016,10,22.4,21.2,0,15.5,17.6,-0.1,1,21.6,21.5,0,8.8,9,0,0,22,23.4,1165,8,5.1,450.3,0
1,1,2,2016,11,22.4,21.2,0,15.5,17.6,-0.1,1,22.1,22.7,1191.3,7.8,5.4,470,0,22,21.9,0,8.6,9,0,0
1,1,2,2016,12,22.4,21.2,0,15.5,17.6,-0.1,2,22.1,22.7,1179.6,7.8,4.9,465.6,508,22,21.9,0,8.6,9,0,0
1,1,2,2016,13,22.4,21.2,0,16,18.1,-0.1,1,22.1,23.2,1186,7.8,4.9,462.3,0,22,21.9,0,8.6,9.5,0,0
1,1,2,2016,14,22.4,21.2,0,16,18.1,-0.1,1,22.1,22.7,1181.6,7.3,4.9,463.6,751,22,21.9,0,8.6,10.5,0,0
1,1,2,2016,15,22.4,21.2,0,16,18.1,-0.1,2,22.1,23.2,1175.6,7.8,4.9,468.5,0,22,21.9,0,8.6,11,0,0
1,1,2,2016,16,22.4,21.2,0,16,18.1,-0.1,1,22.1,23.3,1176.3,7.8,4.9,464.6,508,22,21.9,0,8.6,11.5,0,0
1,1,2,2016,17,22.4,21.7,0,16.5,18.1,-0.1,2,22.1,22.8,1177.3,7.8,4.9,465.6,0,22,21.9,0,9.1,11.5,0,0
1,1,2,2016,18,22.4,21.7,0,16.5,18.1,-0.1,1,22.1,23.3,1181.6,7.8,4.9,466,511,22,21.9,0,9.1,12,0,0
1,1,2,2016,19,22.4,21.7,0,16.5,18.1,-0.1,1,22.1,22.8,1177,7.8,4.9,462.6,0,22,21.9,0,9.1,12,0,0
1,1,2,2016,20,22.4,21.7,0,16.5,18.1,-0.1,2,22.1,23.3,1181.3,7.8,4.9,467.3,501,22,21.9,0,9.1,12.5,0,0
1,1,2,2016,21,22.4,21.7,0,16.5,18.1,-0.1,1,22.1,22.8,1179,7.8,5,466.3,0,22,21.9,0,9.6,12.5,0,0
1,1,2,2016,22,22.4,21.7,0,17,18.1,-0.1,1,21.6,22.8,1185.6,7.3,5,460.6,517,22,21.9,0,9.6,13,0,0
1,1,2,2016,23,21.3,22.7,323.2,7.3,4.5,201.5,41,21.6,21.2,0,7.8,7.3,0,0,22,21.9,0,9.6,13,0,0
2,2,2,2016,0,21.8,21.3,324.1,5.8,5.5,201.6,139,21.6,21.2,0,7.8,7.8,0,0,22,21.9,0,9.6,13.5,0,0
2,2,2,2016,1,21.3,20.8,0,6.3,6.5,-0.1,9,21.6,21.2,0,7.8,8.8,0,0,22,21.9,0,9.6,13.5,0,0
2,2,2,2016,2,21.3,20.8,0,6.3,6.5,-0.1,1,21.6,21.2,0,8.3,9.3,0,0,22,21.9,0,9.6,13.5,0,0
2,2,2,2016,3,21.3,20.8,0,6.8,7,-0.1,1,21.6,21.2,0,8.3,9.8,0,0,22,21.9,0,10.1,14,0,0
2,2,2,2016,4,21.3,20.8,0,6.8,7,-0.1,2,21.6,21.2,0,8.3,10.3,0,0,22,21.9,0,10.1,14,0,0
2,2,2,2016,5,21.3,20.8,0,6.8,7.5,-0.1,1,21.6,21.2,0,8.3,10.3,0,0,22,21.9,0,10.1,14,0,0
2,2,2,2016,6,21.3,20.8,0,7.3,8,-0.1,1,21.6,21.2,0,8.8,10.8,0,0,22,21.9,0,10.1,14.5,0,230
2,2,2,2016,7,19.8,19.3,326,6.2,6.4,204.7,1,21.6,21.2,0,8.8,11.3,0,0,22,21.4,0,10.1,14.5,0,0
2,2,2,2016,8,21.3,22.7,324.6,7.8,4.5,144.1,106,21.1,21.2,1178.6,7.8,7.7,460.6,0,22,21.4,0,10.6,14.5,0,0
2,2,2,2016,9,21.3,22.6,323.7,6.8,4.5,201.5,131,21.6,21.2,0,7.3,7.2,0,0,22,21.4,0,10.6,14.5,0,0
2,2,2,2016,10,21.8,23.6,324.2,7.7,4.5,202.3,171,21.6,21.2,0,7.3,7.7,0,0,22,21.4,0,10.6,14.5,0,0
2,2,2,2016,11,21.8,21.3,0,8.3,8,-0.1,153,22.1,23,1184.3,7.6,5.2,463.3,0,22,21.4,0,10.6,14.5,0,0
2,2,2,2016,12,21.8,24.5,323.8,8.7,4.9,208.3,137,22.1,21.5,0,8.6,8,0,503,22,21.4,0,10.6,14.5,0,0
2,2,2,2016,13,21.8,24.5,324.3,8.2,4.4,208.8,239,22.1,21.5,0,8.6,8.5,0,0,22,21.4,0,10.6,15,0,0
2,2,2,2016,14,21.8,21.8,0,8.2,8.1,-0.1,173,22.1,23.4,1174,8.1,5.1,469.1,0,22,21.4,0,11.1,15,0,0
2,2,2,2016,15,21.8,21.8,0,8.2,8.1,-0.1,1,21.6,22.9,1183,8.1,5.1,468,0,22,21.4,0,11.1,15,0,0
2,2,2,2016,16,21.8,21.8,0,8.2,8.6,-0.1,2,22.1,23.4,1177,8.1,5.1,462.3,505,22,21.4,0,11.1,15,0,0
2,2,2,2016,17,21.8,21.8,0,8.7,9.1,-0.1,1,22.1,23.4,1194.6,8.6,5.1,466.5,0,22,21.4,0,11.1,15,0,0
2,2,2,2016,18,21.8,21.8,0,8.7,9.6,-0.1,1,22.1,22.9,1185,8.1,5.1,464.6,506,22,21.4,0,11.1,15,0,0
2,2,2,2016,19,21.8,21.8,0,9.2,10.1,-0.1,1,22.1,22.9,1184.3,8.1,5.1,463.6,0,22,21.4,0,11.1,15,0,0
2,2,2,2016,20,22.3,20.8,0.3,7.9,8.8,-0.1,2,22.1,22.9,1176.6,7.6,5.1,459.8,520,22,21.4,0,11.6,15,0,0
2,2,2,2016,21,21.8,20.8,0.3,7.4,8.3,-0.1,1,22.1,22.9,1176.3,7.6,5.1,462.8,514,22,21.4,0,11.6,15,0,0
2,2,2,2016,22,21.8,21.3,0.3,7.4,8.8,-0.1,1,21.6,22.9,1174.6,7.6,5.1,465.3,0,22,21.4,0,11.6,15.5,0,0
2,2,2,2016,23,21.8,21.3,0,7.3,7.2,-0.1,2,21.6,21.9,178.3,7.1,7.2,576,0,22,21.4,0,11.6,15.5,0,0
3,3,2,2016,0,21.8,21.3,0,7.3,7.7,-0.1,12,20.6,20.4,1173,7.6,7.7,467.1,0,22,21.4,0,11.6,15.5,0,0
3,3,2,2016,1,21.8,21.3,0,7.3,8.2,-0.1,1,20.1,19.9,1182,7.6,7.7,466.6,0,22,21.4,0,12.1,15.5,0,0
3,3,2,2016,2,21.8,21.3,0,7.8,8.7,-0.1,2,19.6,19.4,1180.3,7.1,7.2,450.3,0,22,21.4,0,12.1,15.5,0,0
3,3,2,2016,3,21.8,21.3,0,7.8,9.7,-0.1,1,19.6,19.4,0,7.1,6.7,0,0,22,21.4,0,12.1,15.5,0,0
3,3,2,2016,4,21.8,21.3,0,8.3,9.7,-0.1,1,19.6,19.4,0,7.1,7.2,0,0,22,21.4,0,12.1,15.5,0,0
3,3,2,2016,5,21.8,21.3,0,8.3,10.2,-0.1,1,19.6,19.4,0,7.1,7.7,0,0,22,21.4,0,12.1,16,0,0
3,3,2,2016,6,21.8,21.3,0,8.3,10.2,-0.1,2,18.5,18.3,1183.6,7.6,7.4,467.1,0,22,21.4,0,12.1,16,0,0
3,3,2,2016,7,21.8,21.3,0,8.8,10.7,-0.1,1,18.5,19.3,1182.6,8.1,5.5,534.1,0,22,21.4,0,12.1,16,0,0
3,3,2,2016,8,21.8,21.3,0,8.8,10.7,-0.1,1,21.5,21.2,1176.3,7.5,7.4,446.3,517,22,20.9,0,12.6,16,0,0
3,3,2,2016,9,21.8,21.3,0,9.3,11.2,-0.1,1,20.5,20.2,1176.6,8,7.9,466.5,0,22,20.9,0,12.6,16,0,0
3,3,2,2016,10,21.8,21.3,0,9.3,11.2,-0.1,2,21.5,21.4,1183.6,8,7.8,458.5,0,22,20.9,0,12.6,16,0,0
3,3,2,2016,11,21.8,21.3,0,9.3,11.7,-0.1,1,22,22.9,1183,8,5.3,460.8,0,22,20.9,0,12.6,16,0,0
3,3,2,2016,12,21.3,21.1,0,8.2,8.3,-0.1,37,21.5,22.8,1176.6,8.3,5.2,470.8,504,22,20.9,0,12.6,16,0,0
3,3,2,2016,13,21.3,21.1,0,8.2,8.3,-0.1,1,22,23.3,1178.3,8.3,5.2,465.5,0,22,20.9,0,12.6,16,0,0
3,3,2,2016,14,21.3,21.1,0,8.7,9.3,-0.1,1,22,23.3,1181.6,8.3,5.2,461.8,511,22,20.9,0,12.6,16,0,0
3,3,2,2016,15,21.3,21.1,0,8.7,9.3,-0.1,1,22,22.8,1184.3,7.8,5.2,460.6,516,22,20.9,0,13.1,16,0,0
3,3,2,2016,16,21.3,21.1,0,8.7,9.8,-0.1,2,22,22.9,1167.3,7.8,5.2,468.1,0,22,20.9,0,13.1,16,0,0
3,3,2,2016,17,21.3,21.1,0,9.2,10.3,-0.1,1,22,22.9,1176.3,7.8,5.2,469.3,512,22,20.9,0,13.1,16,0,0
3,3,2,2016,18,21.3,21.1,0,9.2,10.3,-0.1,1,22,22.9,1174,7.8,5.2,467.3,0,22,20.9,0,13.1,16,0,0
3,3,2,2016,19,21.8,21.1,0,9.7,10.8,-0.1,1,22,22.9,1184.3,7.8,5.2,462.8,519,22,20.9,0,13.1,16,0,0
3,3,2,2016,20,21.8,21.6,0,9.7,10.8,-0.1,2,22,22.9,1186.3,7.8,5.2,460,0,22,20.9,0,13.1,16,0,0
3,3,2,2016,21,21.8,21.6,0,9.7,11.3,-0.1,1,22,22.9,1181,7.8,5.2,464,513,22,20.9,0,13.1,16,0,0
3,3,2,2016,22,21.8,21.6,0,10.2,11.3,-0.1,1,21.5,22.9,1179.3,7.8,5.2,462.8,0,22,20.9,0,13.6,16,0,0
3,3,2,2016,23,21.8,21.6,0,10.2,11.8,-0.1,2,21,20.9,1183.6,7.8,7.9,469,501,22,20.9,0,13.6,16,0,0
4,4,2,2016,0,21.8,21.6,0,10.7,11.8,-0.1,1,20.5,19.9,1179.3,8.3,7.9,523.8,0,22,20.9,0,13.6,16,0,0
4,4,2,2016,1,21.8,21.6,0,10.7,12.3,-0.1,1,19.5,19.4,1177,7.8,7.9,518,0,22,20.9,0,13.6,16,0,0
4,4,2,2016,2,21.8,21.6,0,10.7,12.3,-0.1,1,18.5,18.4,1176.3,7.8,7.4,467.5,0,22,20.9,0,13.6,16.5,0,0
4,4,2,2016,3,21.8,21.6,0,11.2,12.8,-0.1,2,18,17.9,1185.3,6.8,6.9,460,0,22,20.9,0,13.6,16.5,0,0
4,4,2,2016,4,21.8,21.6,0,11.2,12.8,-0.1,1,17,16.9,1179.3,6.8,6.4,447.1,0,22,20.9,0,13.6,16.5,0,0
4,4,2,2016,5,21.8,21.1,0,11.2,13.3,-0.1,1,16.5,15.9,1179.6,7.8,7.4,463.5,0,22,20.9,0,13.6,16.5,0,0
4,4,2,2016,6,21.8,21.1,0,11.7,13.3,-0.1,2,16.5,17.4,1185.6,6.7,5.1,463.5,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,7,21.8,21.1,0,11.7,13.3,-0.1,1,18.5,18.4,1180.3,5.7,5.1,536.1,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,8,21.8,21.1,0,11.7,13.8,-0.1,1,20,19.7,1176.3,7.8,7.5,450.3,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,9,21.8,21.1,0,12.2,13.8,-0.1,1,17.5,17.7,1180.3,7.8,8,463,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,10,21.8,20.6,0,12.2,13.8,-0.1,2,20.5,21.2,1174.3,6.8,5,456.3,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,11,21.8,20.6,0,12.2,14.3,-0.1,1,21.5,22.7,1181.3,7.8,5.5,463.1,508,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,12,21.8,20.6,0,12.2,14.3,-0.1,1,21.5,22.7,1176.3,7.8,5.5,467,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,13,21.8,20.6,0,12.7,14.3,-0.1,1,21.5,22.7,1178,8.3,5.5,464.1,503,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,14,21.8,20.6,0,12.7,14.8,-0.1,2,21.5,22.7,1183.3,7.8,5.5,469.1,0,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,15,21.8,20.6,0,12.7,14.8,-0.1,1,21.5,22.7,1180,7.8,5.5,466.6,503,22,20.4,0,14.1,16.5,0,0
4,4,2,2016,16,21.8,21.1,0,12.7,14.8,-0.1,1,21.5,22.7,1185,7.8,5.5,469.5,0,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,17,21.8,21.1,0,13.2,14.8,-0.1,2,21.5,22.7,1183.3,7.8,5.5,467.3,504,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,18,22.3,21.1,0,13.2,15.3,-0.1,1,21.5,22.7,1183,7.8,5.5,468,0,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,19,22.3,21.1,0,13.2,15.3,-0.1,1,21.5,22.7,1184,7.8,5.5,469,502,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,20,22.3,21.1,0,13.7,15.3,-0.1,2,21.5,22.7,1182.6,7.8,5.5,459.3,0,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,21,22.3,21.1,0,13.7,15.8,-0.1,1,21.5,22.7,1181,7.8,5.5,463.1,511,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,22,22.3,21.1,0,13.7,15.8,-0.1,1,21.5,22.7,1178.6,7.3,5.5,462,0,22,20.4,0,14.6,16.5,0,0
4,4,2,2016,23,22.3,21.6,0,13.7,15.8,-0.1,1,21.5,21.7,1181.6,6.3,5.5,454.5,513,22,20.4,0,14.6,16.5,0,0
5,5,2,2016,0,22.3,21.6,0,14.2,15.8,-0.1,2,19.5,19.7,1181.3,7.8,7.5,459.5,0,22,20.4,0,14.6,16.5,0,0
5,5,2,2016,1,22.3,21.6,0,14.2,15.8,-0.1,1,18,17.7,1183.3,7.3,7,453,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,2,22.3,21.6,0,14.2,16.4,-0.1,1,17,17.2,1185.6,7.3,7,450.5,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,3,22.3,21.6,0,14.2,16.4,-0.1,2,16.5,16.2,1184.3,6.8,6.5,445.8,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,4,22.3,21.1,0,14.7,16.4,-0.1,1,15.5,15.7,1169.3,6.3,6,443.6,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,5,22.3,21.1,0,14.7,16.4,-0.1,1,15,15.2,1175,7.3,7.5,452.1,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,6,22.3,21.1,0,14.7,16.4,-0.1,2,14.5,14.2,1180.3,7.8,8,455.8,0,22,20.4,0,15.1,16.5,0,0
5,5,2,2016,7,22.3,20.6,0,14.7,16.4,-0.1,1,14,13.7,1176.6,7.8,7.5,470.6,0,22,19.9,0,15.1,16.5,0,0
5,5,2,2016,8,22.3,20.6,0,15.2,16.9,-0.1,1,13.5,13.7,1181.3,10.1,9.9,517.1,0,22,19.9,0,15.1,16.5,0,0
5,5,2,2016,9,22.3,20.6,0,15.2,16.9,-0.1,2,17,18.1,1176.6,8.6,5.5,466,0,22,19.9,0,15.1,16.5,0,0
5,5,2,2016,10,22.3,20.6,0,15.2,16.9,-0.1,1,20,20.6,1185.3,7.1,5.5,456.5,0,22,19.9,0,15.1,16.5,0,0
5,5,2,2016,11,22.3,20.6,0,15.2,16.9,-0.1,1,21.5,22.6,1178.3,8.1,5,463.8,502,22,19.9,0,15.1,16.5,0,0
5,5,2,2016,12,22.3,20.6,0,15.2,16.9,-0.1,1,21.5,22.5,1183.3,8.1,5.5,460,0,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,13,22.3,20.6,0,15.7,16.9,-0.1,2,21.5,22.4,1176,7.6,5.5,460.3,518,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,14,22.3,20.6,0,15.7,17.4,-0.1,1,21.5,22.4,1174.6,7.6,5.5,462.8,0,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,15,22.3,21.1,0,15.7,17.4,-0.1,1,21.5,22.4,1171,7.6,5.5,462.5,506,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,16,22.3,21.1,0,15.7,17.4,-0.1,1,21.5,22.9,1185,7.6,5.5,465.3,0,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,17,22.3,21.1,0,15.7,17.4,-0.1,2,21.5,22.9,1176,8.1,5.5,463,505,22,19.9,0,15.6,16.5,0,0
5,5,2,2016,18,22.3,21.1,0,16.2,17.4,-0.1,1,21.5,22.9,1179.3,8.1,5.5,465.8,0,22,20.4,0,15.6,16.5,0,0
5,5,2,2016,19,22.3,21.1,0,16.2,17.4,-0.1,2,21.5,22.9,1183,7.6,5.5,465.3,514,22,20.4,0,15.6,16.5,0,0
5,5,2,2016,20,22.3,21.1,0,16.2,17.4,-0.1,1,21.5,22.9,1178,7.6,5.5,461.8,0,22,20.4,0,15.6,16.5,0,0
5,5,2,2016,21,22.3,21.1,0,16.2,17.9,-0.1,1,21.5,22.8,1185,7.6,5.5,461.3,513,22,20.4,0,15.6,16.5,0,0
5,5,2,2016,22,22.3,21.1,0,16.2,17.9,-0.1,1,21.5,22.7,1180.3,7.6,5.5,463,264,22,20.4,0,15.6,16.5,0,0
5,5,2,2016,23,22.3,21.1,0,16.7,17.9,-0.1,2,21,20.7,1178.6,7.1,7.2,447.6,0,22,20.4,0,15.6,16.5,0,0
6,6,2,2016,0,22.3,21.6,0,16.7,17.9,-0.1,1,19.5,19.7,1171.6,8.1,7.7,518.5,0,22,20.4,0,15.6,16.5,0,0
6,6,2,2016,1,22.3,21.6,0,16.7,17.9,-0.1,1,19,18.7,1175.6,8.1,7.7,511.6,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,2,22.3,21.6,0,16.7,17.9,-0.1,2,18.5,18.2,1198.3,7.6,7.2,462.3,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,3,22.3,21.6,0,16.7,17.9,-0.1,1,18,17.7,1180,6.6,6.2,451.1,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,4,22.3,21.6,0,17.2,17.9,-0.1,1,17,17.2,1178,6.6,6.2,448,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,5,22.3,21.1,0,17.2,17.9,-0.1,2,16.5,16.7,1180.6,8.1,7.7,448.8,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,6,22.3,21.1,0,17.2,18.4,-0.1,1,16.5,16.6,1169,8.2,7.7,450.5,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,7,22.3,21.1,0,17.2,18.4,-0.1,1,16.5,16.5,1175.3,7.9,7.9,444.1,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,8,22.3,20.6,0,17.2,18.4,-0.1,2,16.5,16,1165,10.4,10,527.5,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,9,22.3,20.6,0,17.2,18.4,-0.1,1,19,20.6,1179.3,8.3,5.4,490,511,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,10,22.3,20.6,0,17.2,18.4,-0.1,1,19.5,19.6,1185.3,8.3,7.3,468.5,0,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,11,22.3,20.6,0,17.2,18.4,-0.1,1,21.5,22.6,1187.6,7.3,5.2,458.8,0,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,12,22.3,20.6,0,17.7,18.4,-0.1,2,21.5,22.6,1180,7.3,5.2,462.8,517,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,13,22.3,20.6,0,17.7,18.4,-0.1,1,22,22.6,1179,7.8,5.2,465.5,0,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,14,22.3,20.6,0,17.7,18.4,-0.1,1,22,22.6,1181,7.8,5.2,460.5,515,22,19.9,0,16.1,16.5,0,0
6,6,2,2016,15,22.3,21.1,0,17.7,18.4,-0.1,1,22,22.6,1178.3,7.8,5.2,462.8,0,22,20.4,0,16.1,16.5,0,0
6,6,2,2016,16,22.3,21.1,0,17.7,18.4,-0.1,2,22,22.6,1180.3,7.3,5.2,461.8,508,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,17,22.3,21.1,0,17.7,18.4,-0.1,1,22,22.6,1182.6,7.8,5.2,470.5,0,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,18,22.3,21.1,0,17.7,18.4,-0.1,1,22,22.6,1181.3,7.8,5.2,465.8,501,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,19,22.3,21.1,0,18.2,18.4,-0.1,1,22,22.6,1185.6,7.8,5.2,461,0,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,20,22.3,21.1,0,18.2,18.4,-0.1,1,22,23.1,1185.6,7.8,5.2,464,512,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,21,22.3,21.1,0,18.2,18.9,-0.1,2,22,22.6,1179.6,7.8,5.2,466.8,0,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,22,22.3,21.1,0,18.2,18.9,-0.1,1,22,22.6,1179.6,7.3,5.2,462.8,503,22,20.4,0,16.6,16.5,0,0
6,6,2,2016,23,22.3,21.1,0,18.2,18.9,-0.1,1,21.5,21.4,1182,7.3,7.2,455.6,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,0,22.3,21.1,0,18.2,18.9,-0.1,1,20.5,20.4,1185.3,7.8,7.7,519.5,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,1,22.3,21.1,0,18.2,18.9,-0.1,2,20,19.9,1176.3,7.8,7.7,467.5,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,2,22.3,21.1,0,18.2,18.9,-0.1,1,19.5,18.9,1185.6,6.8,6.7,451,0,22,20.4,0,16.6,17,0,0
7,7,2,2016,3,22.3,21.1,0,18.2,18.9,-0.1,1,19,18.9,1184.6,6.8,6.2,445.1,0,22,20.4,0,16.6,17,0,0
7,7,2,2016,4,22.3,21.1,0,18.7,18.9,-0.1,1,18.5,18.4,1187,6.3,6.2,454,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,5,22.3,21.1,0,18.7,18.9,-0.1,2,18.5,18.4,1177.3,7.8,7.7,458.5,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,6,22.3,21.1,0,18.7,18.9,-0.1,1,20,19.9,1183.6,6.4,5.8,502,0,22,20.4,0,16.6,16.5,0,262
7,7,2,2016,7,22.3,21.1,0,18.7,18.9,-0.1,1,19.5,19.4,1187.3,7.4,7.3,522.6,0,22,20.4,0,16.6,16.5,0,0
7,7,2,2016,8,22.3,21.1,0,18.7,18.9,-0.1,2,18,17.9,1188.6,7.9,7.3,523,0,22,20.4,0,16.6,17,0,0
7,7,2,2016,9,22.3,21.1,0,18.7,18.9,-0.1,1,19,19.9,1176.3,6.3,4.8,449.3,0,22,20.4,0,16.6,17,0,0
7,7,2,2016,10,22.3,21.1,0,18.7,18.9,-0.1,1,18.5,18.4,1179.3,7.8,7.3,449,0,22,20.4,0,16.6,17,0,0
7,7,2,2016,11,22.3,21.1,0,18.7,18.9,-0.1,1,18,17.9,1188.6,7,6.8,455.1,0,22,20.4,0,17.1,17,0,0
7,7,2,2016,12,22.3,21.1,0,18.7,18.9,-0.1,2,17.5,17.4,1175.3,8,7.8,468.8,0,22,20.4,0,17.1,17,0,0
7,7,2,2016,13,22.3,21.1,0,18.7,18.9,-0.1,1,18.5,18.4,1176.3,8,7.7,448.6,0,22,20.4,0,17.1,17,0,0
7,7,2,2016,14,22.3,21.1,0,18.7,18.9,-0.1,1,17.5,17.4,1174,8,7.8,450.1,0,22,20.4,0,17.1,17,0,0
7,7,2,2016,15,22.3,20.6,0,19.2,18.9,-0.1,1,16,15.9,1180,8,7.8,465.1,0,22,20.4,0,17.1,17,0,0
7,7,2,2016,16,22.3,20.6,0,19.2,18.9,-0.1,1,16.5,16.3,1176,7.9,7.9,446.5,0,22,20.4,0,17.1,16.5,0,0
7,7,2,2016,17,22.3,20.6,0,19.2,18.9,-0.1,2,16,16.2,1189.6,7.8,7.5,449.8,0,22,20.4,0,17.1,16.5,0,0
7,7,2,2016,18,22.3,20.6,0,19.2,18.9,-0.1,1,18,18.2,1185.6,6.7,6.7,453.8,0,22,19.9,0,17.1,16.5,0,0
7,7,2,2016,19,22.3,20.6,0,19.2,18.9,-0.1,1,18,18.2,1178.3,6.7,4.3,447.8,0,22,19.9,0,17.1,16.5,0,0
7,7,2,2016,20,22.3,20.6,0,19.2,18.9,-0.1,1,19.5,19.7,1172.6,7.6,7.4,449.8,501,22,19.9,0,17.1,16.5,0,0
7,7,2,2016,21,22.3,20.6,0,19.2,18.9,-0.1,2,19,18.7,1180.6,7.9,7.7,455.6,0,22,19.9,0,17.1,16.5,0,0
7,7,2,2016,22,22.3,20.6,0,19.2,19.4,-0.1,1,19.5,19.2,1182.3,8.3,7.8,455.5,0,22,19.9,0,17.1,16.5,0,0
7,7,2,2016,23,22.3,20.6,0,19.2,19.4,-0.1,1,18,17.7,1182.3,7.3,6.8,447.8,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,0,22.3,20.6,0,19.2,19.4,-0.1,1,18,18.7,1180.6,6.8,4.7,455.3,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,1,22.3,20.6,0,19.2,19.4,-0.1,2,18,18.1,1179.6,6.9,7,448.5,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,2,22.3,20.6,0,19.2,19.4,-0.1,1,17.5,17.1,1185.6,7.9,8,448.3,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,3,22.3,20.6,0,19.2,19.4,-0.1,1,17,16.6,1181.6,7.3,7.2,446.3,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,4,22.3,20.6,0,19.2,19.4,-0.1,1,16.5,16.5,1181.3,8.2,8,446.5,0,22,19.9,0,17.1,16.5,0,0
1,8,2,2016,5,22.3,20.6,0,19.7,19.4,-0.1,2,16,16,1191.3,8.2,7.9,468.1,0,21.5,19.9,0,17.1,16.5,0,0
1,8,2,2016,6,22.3,20.6,0,19.7,19.4,-0.1,1,15.5,15.5,1183,8.2,7.9,476.1,0,21.5,19.9,0,17.1,16.5,0,0
1,8,2,2016,7,21.8,20.1,0,19.7,19.4,-0.1,1,15,14.5,1171.3,8.2,7.9,544.5,0,21.5,19.9,0,17.1,17,0,0
1,8,2,2016,8,21.8,20.1,0,19.7,19.4,-0.1,1,20,20.1,1180.6,7.8,7.7,448.3,0,21.5,19.9,0,17.6,17,0,0
1,8,2,2016,9,21.8,20.1,0,19.7,19.4,-0.1,2,18,18.1,1181,8.3,7.7,452.3,0,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,10,21.8,20.1,0,19.7,19.4,-0.1,1,21.5,22.6,1182.6,7.3,4.9,461,510,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,11,21.8,20.1,0,19.7,19.4,-0.1,1,21.5,22.6,1179,7.8,4.9,457.3,0,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,12,21.8,20.6,0,19.7,19.4,-0.1,2,21.5,23.1,1185,7.8,4.9,466.5,515,21.5,19.9,0,17.6,17,0,0
1,8,2,2016,13,21.8,20.6,0,19.7,19.4,-0.1,1,22,22.6,1179.3,7.3,4.9,462.1,0,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,14,21.8,20.6,0,19.7,19.4,-0.1,1,22,22.5,1179,6.8,4.4,461.8,500,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,15,21.8,20.6,0,19.7,19.4,-0.1,2,22,22.5,1178.6,7.3,4.9,463.6,0,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,16,21.8,20.6,0,19.7,19.4,-0.1,1,22,22.5,1172,7.3,4.9,467.6,505,21.5,19.9,0,17.6,16.5,0,0
1,8,2,2016,17,21.8,20.6,0,19.7,19.4,-0.1,1,22,23,1175,7.8,4.9,466.8,0,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,18,21.8,21.1,0,19.7,19.4,-0.1,2,22,23,1181.3,7.8,4.9,463.3,927,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,19,21.8,21.1,0,19.7,19.4,-0.1,1,22,23,1178.3,7.8,4.9,467.8,509,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,20,21.8,21.1,0,19.7,19.4,-0.1,1,21.5,22.5,1185.6,7.8,4.9,458.6,0,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,21,22.3,21.1,0,19.7,19.4,-0.1,1,21.5,22.5,1187,7.3,4.9,465.6,514,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,22,22.3,21.1,0,20.2,19.4,-0.1,2,21.5,21.9,1180.3,8.3,6.7,455.1,0,21.5,20.4,0,17.6,16.5,0,0
1,8,2,2016,23,22.3,21.1,0,20.2,19.4,-0.1,1,21.5,21.4,1176,7.3,7.1,444,0,21.5,20.4,0,17.6,16.5,0,0
2,9,2,2016,0,22.3,21.1,0,20.2,19.4,-0.1,1,20,19.9,1185.6,7.8,7.6,463.5,250,21.5,20.4,0,17.6,16.5,0,0
2,9,2,2016,1,22.3,21.1,0,20.2,19.4,-0.1,1,19.5,19.4,1187.3,7.3,7.1,451.5,0,21.5,20.4,0,17.6,16.5,0,0
2,9,2,2016,2,22.3,21.1,0,20.2,19.4,-0.1,2,18.5,18.4,1174.3,7.3,7.1,449.3,0,21.5,20.4,0,17.6,16.5,0,0
2,9,2,2016,3,22.3,21.1,0,20.2,19.4,-0.1,1,18,17.9,0,6.8,6.6,0,0,21.5,20.4,0,17.6,17,0,0
2,9,2,2016,4,22.3,21.1,0,20.2,19.4,-0.1,2,18,17.9,0,6.8,6.6,0,0,21.5,20.4,0,17.6,17,0,0
2,9,2,2016,5,22.3,21.1,0,20.2,19.4,-0.1,1,18,17.9,0,6.8,7.1,0,0,21.5,20.4,0,17.6,17,0,0
2,9,2,2016,6,22.3,21.1,0,20.2,19.4,-0.1,1,18,17.9,0,6.8,7.6,0,0,21.5,20.4,0,17.6,17,0,0
2,9,2,2016,7,22.3,21.1,0,20.2,19.4,-0.1,1,18.5,18.4,0,6.8,8.1,0,0,21.5,20.4,0,17.6,17,0,0
2,9,2,2016,8,22.3,21.1,0,20.2,19.4,-0.1,2,20.9,20.5,1179.3,7.7,7.6,453,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,9,22.3,21.1,0,20.2,19.4,-0.1,1,19.9,20,1181.6,8.2,7.6,462.5,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,10,22.3,21.1,0,20.2,19.4,-0.1,2,21.4,22,1183.6,6.7,4.9,463.5,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,11,22.3,21.1,0,20.2,19.4,-0.1,1,20.4,21,1179.3,8.2,5.4,466.5,514,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,12,22.3,21.1,0,20.2,19.4,-0.1,1,19.9,21,1183.3,8.2,5.4,469.3,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,13,22.3,21.1,0,20.2,19.4,-0.1,1,19.9,21,1179.3,8.2,5.4,460.8,517,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,14,22.3,21.1,0,20.2,19.4,-0.1,2,19.9,21,1180.3,7.7,5.4,466,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,15,22.3,21.1,0,20.2,19.4,-0.1,1,19.9,20.5,1185.6,7.7,5.4,460.3,515,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,16,22.3,21.1,0,20.2,19.4,-0.1,1,18.9,20,1190.3,8.2,5.4,467.1,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,17,22.3,21.1,0,20.2,19.4,-0.1,2,18.9,20,1177,8.2,5.4,465.1,502,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,18,22.3,21.1,0,20.2,19.4,-0.1,1,18.4,19.5,1176.3,8.2,5.4,465.3,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,19,22.3,21.1,0,20.2,19.4,-0.1,1,18.4,19.5,1177,8.2,5.4,463.5,517,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,20,22.3,21.1,0,20.2,19.4,-0.1,2,18.9,20,1175.6,8.2,5.4,461.8,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,21,22.3,21.1,0,20.2,19.4,-0.1,1,19.4,20.5,1176.3,8.2,5.4,461.3,506,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,22,22.3,21.1,0,20.2,19.4,-0.1,1,19.4,20,1180.6,7.7,5.4,459,0,21.5,20.4,0,18.1,17,0,0
2,9,2,2016,23,22.3,21.1,0,20.7,19.4,-0.1,2,17.9,18.5,1180.6,5.7,4.4,453.3,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,0,22.3,21.1,0,20.7,19.4,-0.1,1,16.9,16.9,1182.3,7.7,7.4,453.5,506,21.5,20.4,0,18.1,16.5,0,0
3,10,2,2016,1,22.3,21.1,0,20.7,19.4,-0.1,2,16.4,16.4,1184,7.7,7.4,463.3,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,2,22.3,21.1,0,20.7,19.4,-0.1,1,15.9,15.9,1185.6,7.7,7.4,453.6,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,3,22.3,21.1,0,20.7,19.4,-0.1,1,15.9,15.9,0,6.7,6.4,0,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,4,22.3,20.6,0,20.7,19.4,-0.1,1,15.9,15.9,0,6.7,6.9,0,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,5,22.3,20.6,0,20.7,19.4,-0.1,2,15.9,15.9,0,6.7,7.4,0,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,6,22.3,20.6,0,20.7,19.4,-0.1,1,16.4,15.9,0,6.7,7.4,0,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,7,22.3,20.6,0,20.7,19.4,-0.1,2,16.4,16.4,0,6.7,7.9,0,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,8,21.8,20.6,0,20.7,19.4,-0.1,1,17.9,17.8,1176.6,7.9,8,452.3,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,9,21.8,20.6,0,20.7,19.4,-0.1,1,17.9,18.3,1177.3,6.4,4.7,457.1,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,10,21.8,20.6,0,20.7,19.4,-0.1,1,17.9,18.8,1181.6,7.4,5.7,460,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,11,21.8,20.6,0,20.7,19.4,-0.1,2,18.4,19.8,1176,7.9,5.7,464.3,505,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,12,21.8,20.6,0,20.7,19.4,-0.1,1,18.4,19.8,1179.6,8,5.2,462.3,0,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,13,22.3,24.2,327.8,8.5,5.4,205,1,21.9,21.9,0,6.7,6.7,0,503,21.5,20.4,0,18.1,17,0,0
3,10,2,2016,14,22.3,22.2,0,9.1,8.7,-0.1,117,22.4,24,1171.6,8.2,4.9,463.6,0,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,15,22.3,22.2,0,9.1,9.2,-0.1,1,21.9,23,1186.6,7.7,4.9,459.5,518,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,16,22.3,22.2,0,9.1,9.7,-0.1,1,21.9,23,1176.3,7.7,5,466,0,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,17,22.3,22.2,0,9.6,9.7,-0.1,2,21.9,23,1183.6,8.2,5,466.8,511,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,18,22.3,22.2,0,9.6,10.2,-0.1,1,21.9,23.5,1171,8.2,5,461.5,0,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,19,22.3,22.2,0,9.6,10.7,-0.1,1,21.9,22.9,1182.3,8.2,5,462.5,508,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,20,22.3,22.2,0,10.1,10.7,-0.1,2,21.9,22.9,1163,7.7,5,461.5,0,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,21,22.3,22.2,0,10.1,11.2,-0.1,1,21.9,22.9,1179.3,7.7,5,459.6,518,21.5,20.4,0,18.6,17,0,0
3,10,2,2016,22,22.4,21.8,0,10.5,11.5,-0.1,1.5,21.8,22.7,1183.6,7.3,5,460.6,257,21.7,20.7,0,18.7,16.8,0,0
3,10,2,2016,23,22.4,21.8,0,10.5,11.5,-0.1,1.5,20.3,20.1,1175.3,7.8,7.9,467.5,257,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,0,22.4,21.8,0,10.5,12,-0.1,1,17.8,17.6,1178.6,7.8,7.9,511,0,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,1,22.4,21.8,0,11,12,-0.1,1,16.8,16.6,1170.6,7.8,7.4,500.1,118,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,2,22.4,21.3,0,11,12.5,-0.1,1,16.3,16.1,1181.3,6.8,6.9,450.1,0,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,3,22.4,21.3,0,11,12.5,-0.1,2,15.7,15.6,1181.3,6.3,6.4,446.6,0,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,4,22.4,20.8,0,11.5,13,-0.1,1,15.7,15.6,0,6.3,6.4,0,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,5,22.4,20.8,0,11.5,13,-0.1,2,15.7,15.6,0,6.3,6.4,0,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,6,22.4,20.8,0,11.5,13,-0.1,1,15.7,15.6,0,6.3,6.9,0,0,21.7,20.2,0,18.7,17.3,0,0
4,11,2,2016,7,21.9,20.3,0,12,13.5,-0.1,1,15.7,15.6,0,6.3,6.9,0,0,21.7,20.2,0,18.7,17.3,0,0
4,11,2,2016,8,21.9,20.3,0,12,13.5,-0.1,1,19.2,19.5,1178.6,6.3,5.6,452.8,0,21.7,20.2,0,18.7,17.3,0,0
