Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
4,11,2,2016,9,21.9,20.3,0,12,13.5,-0.1,2,18.2,18,1176.3,7.3,7.1,449.8,0,21.7,20.2,0,18.7,17.3,0,0
4,11,2,2016,10,21.9,20.3,0,12,14,-0.1,1,20.2,20.5,1179.6,7.8,5.1,455.1,162,21.7,20.2,0,18.7,17.3,0,0
4,11,2,2016,11,21.9,20.3,0,12.5,14,-0.1,2,21.7,23,1173.6,8.3,5.1,467.5,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,12,21.9,20.3,0,12.5,14,-0.1,1,22.2,23,1184.3,7.8,5.1,459.3,501,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,13,21.9,20.3,0,12.5,14.5,-0.1,1,22.2,23.5,1187.6,8.3,5.1,461.1,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,14,21.9,20.3,0,13,14.5,-0.1,1,21.7,23,1174.6,7.8,5.6,467.1,586,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,15,21.9,20.8,0,13,14.5,-0.1,2,21.7,23,1178.3,7.8,5.1,462.6,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,16,21.9,20.8,0,13,15,-0.1,1,21.7,23,1188.6,7.8,5.1,462.3,414,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,17,21.9,20.8,0,13,15,-0.1,1,22.2,23,1180,7.8,5.1,466.1,0,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,18,21.9,20.8,0,13.5,15,-0.1,2,22.2,23,1172,7.8,5.1,465,509,21.7,20.2,0,18.7,16.8,0,0
4,11,2,2016,19,21.9,20.8,0,13.5,15,-0.1,1,22.2,23,1185.6,7.8,5.1,464.3,0,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,20,21.9,20.8,0,13.5,15.5,-0.1,1,22.2,23,1168.3,7.8,5.1,464.5,508,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,21,21.9,20.8,0,14,15.5,-0.1,2,21.7,23,1180,7.8,5.1,466,0,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,22,21.9,20.8,0,14,15.5,-0.1,1,21.7,23,1179,7.8,5.1,464.6,504,21.7,20.7,0,18.7,16.8,0,0
4,11,2,2016,23,21.9,20.8,0,14,15.5,-0.1,1,21.2,21,1174,7.3,7.2,453.5,0,21.7,20.7,0,18.7,16.8,0,0
5,12,2,2016,0,21.9,20.8,0,14,16,-0.1,2,19.2,19,1183,7.8,7.7,473,0,21.7,20.7,0,18.7,16.8,0,0
5,12,2,2016,1,21.9,20.8,0,14.5,16,-0.1,1,18.2,18,1192.6,7.8,7.7,472.8,0,21.7,20.7,0,18.7,16.8,0,0
5,12,2,2016,2,21.9,21.3,0,14.5,16,-0.1,2,17.7,17.5,1179.3,7.3,7.2,449.8,0,21.7,20.7,0,18.7,16.8,0,0
5,12,2,2016,3,21.9,21.3,0,14.5,16,-0.1,1,17.7,17.5,0,6.8,6.2,0,0,21.7,20.7,0,18.7,16.8,0,0
5,12,2,2016,4,21.9,20.8,0,14.5,16.5,-0.1,1,17.7,17.5,0,6.8,6.7,0,0,21.7,20.7,0,18.7,17.3,0,0
5,12,2,2016,5,21.9,20.8,0,14.5,16.5,-0.1,1,17.7,17.5,0,6.8,7.2,0,0,21.7,20.7,0,18.7,17.3,0,0
5,12,2,2016,6,21.9,20.8,0,15,16.5,-0.1,2,17.7,17.5,0,6.8,7.7,0,0,21.7,20.7,0,18.7,17.3,0,0
5,12,2,2016,7,21.9,20.8,0,15,16.5,-0.1,1,17.7,17.5,0,6.8,7.7,0,0,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,8,21.9,20.8,0,15,16.5,-0.1,2,17.7,17.5,0,6.8,8.2,0,0,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,9,21.9,20.8,0,15,16.5,-0.1,1,19.2,19.5,1185,6.6,6.4,456.1,0,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,10,21.9,20.8,0,15,17,-0.1,1,18.7,18.5,1181.6,7.6,7.4,451.6,0,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,11,21.9,20.8,0,15.5,17,-0.1,1,19.2,20,1180.3,7,5.4,450.6,0,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,12,21.9,20.8,0,15.5,17,-0.1,2,21.7,22,1179.6,7,5.4,454.3,509,21.7,20.7,0,19.2,17.3,0,0
5,12,2,2016,13,21.9,20.8,0,15.5,17,-0.1,1,21.7,22.5,1179.3,6.5,5.4,450.6,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,14,22.4,22.3,0,8.5,8.7,-0.1,101,21.7,22.2,1180,6.7,5.4,457.1,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,15,21.4,22.9,327.6,7.9,5.2,203.9,1,21.7,21.7,0,8.2,7.9,0,501,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,16,22.9,24.9,329.7,7.4,4.6,201.9,174,21.7,21.7,0,8.2,7.9,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,17,23.4,24.9,323,6.9,4.6,202.6,172,21.7,21.7,0,8.2,9,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,18,23.4,24.9,325.3,7.4,4.6,202,173,21.7,21.7,0,8.2,9,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,19,23.4,24.9,329.3,6.9,4.6,202.9,174,21.7,21.7,0,8.2,10,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,20,23.4,24.4,322.8,6.4,4.6,200.5,167,21.7,21.7,0,8.7,10,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,21,22.9,23.9,318.5,6.4,4.6,201.2,129,21.7,21.7,0,8.7,10.5,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,22,22.9,23.9,325.6,6.4,4.6,201.2,127,21.7,21.7,0,8.7,11,0,0,21.7,20.7,0,19.2,16.8,0,0
5,12,2,2016,23,21.9,21.9,322,6.4,6.5,201.9,74,21.7,21.7,0,8.7,11,0,0,21.7,20.7,0,19.2,16.8,0,0
6,13,2,2016,0,21.4,20.9,327,6.4,6,201.9,1,21.7,21.7,0,9.2,11.5,0,0,21.7,20.7,0,19.2,16.8,0,0
6,13,2,2016,1,20.9,20.4,322.2,6.4,6.5,203.3,1,21.7,21.7,0,9.2,11.5,0,0,21.7,21.2,0,19.2,16.8,0,0
6,13,2,2016,2,20.4,19.9,326,6.4,6.5,201.3,1,21.7,21.7,0,9.2,12,0,0,21.7,21.2,0,19.2,16.8,0,0
6,13,2,2016,3,19.9,19.9,0,6.4,6.5,-0.1,2,21.7,21.7,0,9.2,12,0,0,21.7,21.2,0,19.2,16.8,0,0
6,13,2,2016,4,19.9,19.9,0,6.4,6.5,-0.1,1,21.7,21.7,0,9.7,12.5,0,0,21.7,21.2,0,19.2,16.8,0,0
6,13,2,2016,5,20.4,19.9,0,6.4,7,-0.1,1,21.7,21.7,0,9.7,12.5,0,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,6,20.4,19.9,0,6.4,7,-0.1,1,21.7,21.7,0,9.7,13,0,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,7,20.4,19.9,0,6.9,7.5,-0.1,2,21.7,21.7,0,9.7,13,0,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,8,20.4,19.9,0,6.9,8,-0.1,1,21.7,21.7,0,9.7,13.5,0,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,9,20.4,20.4,0,7.4,8.5,-0.1,1,22,23.4,1178.6,7.2,5,460.6,448,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,10,20.9,20.4,0,7.4,8.5,-0.1,1,21.5,21.9,1176.3,8.2,7.7,533.1,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,11,20.9,20.4,0,7.4,9,-0.1,1,22,22.9,1178.6,7.2,5,467.8,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,12,20.9,20.4,0,7.9,9,-0.1,2,22,23.4,1183.6,7.7,5.5,465.8,0,21.7,21.2,0,19.2,17.3,0,0
6,13,2,2016,13,20.9,20.9,0,7.9,9.5,-0.1,1,22,23.4,1180.3,8.2,5.5,470.3,500,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,14,21.4,20.9,0,8.5,10,-0.1,1,22.5,23.4,1177,7.7,5,465.1,508,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,15,21.4,20.9,0,8.5,10,-0.1,1,22.5,23.9,1181.3,8.2,5.5,463,0,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,16,21.4,20.9,0,8.5,10.5,-0.1,1,22.5,23.4,1180.3,7.7,5,472.1,507,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,17,21.4,20.9,0,9,10.5,-0.1,2,22,23.4,1184.3,8.2,5.5,469.1,0,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,18,21.9,21.4,0,9,11,-0.1,1,22,23.4,1178.3,8.2,5.5,467.3,517,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,19,21.9,21.4,0,9.5,11,-0.1,1,22,23.4,1180,8.2,5.5,471,0,22.2,21.2,0,19.2,17.3,0,0
6,13,2,2016,20,21.9,21.4,0,9.5,11.5,-0.1,1,22,23.4,1181,8.2,5.5,468.1,520,22.2,21.2,0,19.7,17.3,0,0
6,13,2,2016,21,21.9,21.4,0,10,11.5,-0.1,1,22.5,23.4,1183.3,8.2,5.5,463.6,507,22.2,21.2,0,19.7,17.3,0,0
6,13,2,2016,22,21.9,21.4,0,10,12,-0.1,1,22,23.4,1178.3,8.2,5.5,463,0,22.2,21.7,0,19.7,17.3,0,0
6,13,2,2016,23,21.9,21.4,0,10,12,-0.1,2,22,22.4,1180.3,6.2,5,457,513,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,0,22.4,21.4,0,10.5,12.5,-0.1,1,21.5,20.9,1184.3,7.2,7.1,448.1,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,1,22.4,21.4,0,10.5,12.5,-0.1,1,20,19.9,1177,7.7,7.6,452.1,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,2,22.4,21.4,0,11,13,-0.1,1,19,18.9,1181.6,7.7,7.1,457.6,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,3,22.4,21.9,0,11,13,-0.1,2,19,18.9,0,6.7,6.6,0,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,4,22.4,21.9,0,11,13.5,-0.1,1,19,18.9,0,6.7,6.6,0,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,5,22.4,21.9,0,11.5,13.5,-0.1,1,19,18.9,0,6.7,7.1,0,0,22.2,21.7,0,19.7,17.3,0,0
7,14,2,2016,6,22.4,21.4,0,11.5,13.5,-0.1,1,19,18.9,0,6.7,7.6,0,0,22.2,21.7,0,19.7,17.8,0,0
7,14,2,2016,7,22.4,21.4,0,11.5,14,-0.1,2,19,18.9,0,6.7,8.1,0,0,22.2,21.7,0,19.7,17.8,0,0
7,14,2,2016,8,22.4,21.4,0,12,14,-0.1,1,19,18.9,0,6.7,8.6,0,0,22.2,21.7,0,19.7,17.8,0,0
7,14,2,2016,9,22.4,21.4,0,12,14,-0.1,1,19,18.9,0,7.2,9.1,0,0,22.2,21.7,0,19.7,17.8,0,0
7,14,2,2016,10,22.4,21.4,0,12,14.5,-0.1,1,20,20.3,1179.3,7.2,6.8,449.3,0,22.2,21.2,0,19.7,17.8,0,0
7,14,2,2016,11,19.3,18.9,323.3,7,6.9,202.2,5,19.5,19.3,0,7.2,7.3,0,0,22.2,21.2,0,19.7,17.8,0,0
7,14,2,2016,12,19.8,21,325.7,7,4.9,202.8,59,19.5,19.3,0,7.2,7.3,0,0,22.2,21.2,0,19.7,17.8,0,0
7,14,2,2016,13,21.8,23,328.2,7,4.4,202.2,140,19.5,19.3,0,7.2,7.8,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,14,22.3,24,324,7.5,4.4,203.2,165,19.5,19.3,0,7.7,8.3,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,15,22.8,24,328.6,7,4.5,201.2,169,19.5,19.3,0,7.7,8.8,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,16,22.3,24,329.2,7,4.5,203.9,162,19.5,19.3,0,7.7,9.3,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,17,22.3,23.5,323.7,6,4,201.7,150,19.5,19.3,0,8.2,9.3,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,18,21.3,21.1,324.2,6.5,6.8,202.5,23,19.5,19.8,0,8.2,9.8,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,19,20.3,20.1,322.1,7,6.8,201.8,1,20,19.8,0,8.2,10.3,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,20,19.3,19.1,321.7,6.5,6.8,201.6,1,20,19.8,0,8.2,10.3,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,21,18.3,18.1,318.8,6.5,6.8,201,1,20,19.8,0,8.7,10.8,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,22,17.3,17.1,323.5,6.5,6.3,204.3,1,20,19.8,0,8.7,10.8,0,0,22.2,21.2,0,19.7,17.3,0,0
7,14,2,2016,23,16.8,16.1,323.8,7,7.3,201.9,1,20,19.8,0,8.7,11.3,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,0,16.8,16.6,0,7.5,7.2,-0.1,4,20,19.8,0,8.7,11.3,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,1,16.8,17.1,0,7.5,8.2,-0.1,2,20,19.8,0,8.7,11.8,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,2,17.3,17.1,0,7.5,8.2,-0.1,1,17.7,18,1177.3,6.6,6.1,449.1,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,3,17.3,17.6,0,7.5,8.7,-0.1,1,17.7,17.5,0,7.1,7.1,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,4,17.8,17.6,0,8,9.2,-0.1,2,17.7,17.5,0,7.1,7.6,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,5,17.8,17.6,0,8,9.7,-0.1,1,17.7,17.5,0,7.6,8.1,0,0,22.2,21.2,0,19.7,17.3,0,0
1,15,2,2016,6,18.3,18.1,0,8.5,9.7,-0.1,1,17.7,17.5,0,7.6,8.6,0,0,22.2,21.2,0,19.7,17.8,0,0
1,15,2,2016,7,18.3,18.1,0,8.5,10.2,-0.1,2,17.7,17.5,0,7.6,9.1,0,0,22.2,21.2,0,19.7,17.8,0,0
1,15,2,2016,8,18.3,18.1,0,8.5,10.2,-0.1,1,19.5,19.4,1181,7.7,7.7,454.8,0,22.2,20.7,0,19.7,17.8,0,0
1,15,2,2016,9,18.8,18.6,0,9,10.7,-0.1,1,17.5,18.4,1182,7.7,5.6,460,0,22.2,20.7,0,19.7,17.3,0,0
1,15,2,2016,10,18.8,18.6,0,9,10.7,-0.1,1,21.5,22.4,1171,7.7,5.1,467.3,502,22.2,20.7,0,19.7,17.3,0,0
1,15,2,2016,11,19.3,19.1,0,9.5,11.2,-0.1,2,21.5,22.9,1195,7.7,5.1,463.5,0,22.2,20.7,0,19.7,17.3,0,0
1,15,2,2016,12,19.5,19.2,0,9.6,11.2,-0.1,1,21.8,22.8,1184.3,7.8,5.6,465.3,472,22.3,20.8,0,20,17.4,0,0
1,15,2,2016,13,???,???,???,???,???,???,2,???,???,???,???,???,???,38,???,???,???,???,???,???,0
1,15,2,2016,14,???,???,???,???,???,???,170,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,15,2,2016,15,???,???,???,???,???,???,133,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,15,2,2016,16,???,???,???,???,???,???,85,???,???,???,???,???,???,501,???,???,???,???,???,???,0
1,15,2,2016,17,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,15,2,2016,18,???,???,???,???,???,???,1,???,???,???,???,???,???,516,???,???,???,???,???,???,0
1,15,2,2016,19,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,15,2,2016,20,???,???,???,???,???,???,33,???,???,???,???,???,???,1024,???,???,???,???,???,???,0
1,15,2,2016,21,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,15,2,2016,22,???,???,???,???,???,???,1,???,???,???,???,???,???,504,???,???,???,???,???,???,0
1,15,2,2016,23,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,0,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,1,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,2,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,3,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,4,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,5,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,6,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,7,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,16,2,2016,8,???,???,???,???,???,???,37,???,???,???,???,???,???,46,???,???,???,???,???,???,0
2,16,2,2016,9,18.5,19.9,318.7,7.2,4.7,200.2,49,17.3,17.1,0,7.9,7.8,0,187,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,10,21,23.4,327.5,8.2,4.7,201.2,162,17.3,17.1,0,7.9,8.3,0,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,11,21.5,21.3,0,9.2,9.2,-0.1,165,21.3,23.1,1181,8.9,5,468.8,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,12,21.5,21.3,0,9.2,9.7,-0.1,1,21.8,22.6,1178.3,7.3,5.4,578.1,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,13,21.5,21.3,0,9.7,10.2,-0.1,1,21.8,22.1,1175.6,6.8,5.4,457.6,506,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,14,21.5,21.3,0,9.7,10.2,-0.1,1,21.8,22.6,1182,7.3,5.4,465.3,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,15,21.5,21.3,0,10.2,10.7,-0.1,2,21.8,22.6,1177,7.8,5.4,465.5,503,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,16,21.5,21.3,0,10.2,11.2,-0.1,1,21.8,22.6,1175,7.8,5.4,462.5,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,17,21.5,21.3,0,10.2,11.2,-0.1,1,21.8,22.6,1181,7.8,5.4,471.5,511,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,18,21.5,21.3,0,10.7,11.7,-0.1,1,21.8,22.6,1172.6,7.8,5.4,470.8,0,22.1,20.4,0,20.2,17.2,0,0
2,16,2,2016,19,22,21.3,0,10.7,11.7,-0.1,1,21.8,22.7,1173,7.8,5.4,467.8,510,22.1,20.9,0,20.2,17.2,0,0
2,16,2,2016,20,22,21.3,0,10.7,12.2,-0.1,1,21.8,22.6,1180.3,7.3,5.4,466.3,0,22.1,20.9,0,20.2,17.2,0,0
2,16,2,2016,21,22,21.3,0,11.2,12.2,-0.1,2,21.8,22.6,1181.6,7.3,5.4,459.6,0,22.1,20.9,0,20.2,17.2,0,0
2,16,2,2016,22,22,21.3,0,11.2,12.2,-0.1,1,21.8,22.5,1181.3,7.3,5.4,461.1,515,22.1,20.9,0,20.2,17.2,0,0
2,16,2,2016,23,22,21.3,0,11.2,12.7,-0.1,1,20.8,20.5,1180.3,7.3,7,453.8,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,0,22,21.3,0,11.7,12.7,-0.1,1,18.8,19,1184.6,7.8,7.5,519.5,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,1,22,21.3,0,11.7,13.2,-0.1,2,17.8,17.5,1183,7.8,7.5,494.5,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,2,22,21.3,0,11.7,13.2,-0.1,1,16.3,16.5,894.3,7.3,7,329,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,3,22,21.3,0,11.7,13.2,-0.1,1,16.3,16.5,0,7.3,7,0,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,4,22,20.8,0,12.2,13.7,-0.1,1,16.3,16.5,0,7.3,7.5,0,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,5,22,20.8,0,12.2,13.7,-0.1,2,16.8,16.5,0,7.3,7.5,0,0,22.1,20.9,0,20.2,17.2,0,0
3,17,2,2016,6,22,20.8,0,12.2,13.7,-0.1,1,16.8,16.5,0,7.3,8,0,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,7,22,20.8,0,12.7,14.2,-0.1,1,15.2,15.4,1185,6.3,5.6,444.1,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,8,22,20.3,0,12.7,14.2,-0.1,1,17.2,17.4,1175.6,7.8,7.5,448.5,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,9,22,20.3,0,12.7,14.2,-0.1,1,15.2,14.9,1179,7.8,7.5,450.5,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,10,22,20.3,0,12.7,14.7,-0.1,2,16.2,15.9,1181.3,7.8,7.4,457.6,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,11,18,20.8,320.8,9.2,4.5,204.1,57,17.2,17.4,0,8.4,8.1,0,500,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,12,22.5,24.8,319.5,8.2,4.5,202.5,233,17.7,17.4,0,8.4,8.6,0,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,13,22.5,21.9,0.1,9.2,8.9,-0.1,93,22.7,23.7,1176,7.3,5.2,456,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,14,22,21.9,0.1,7.5,7.7,0,1,22.7,23.6,1185,7.3,5.3,461.3,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,15,22,21.9,0.1,7.5,8.2,0,1,22.7,23.6,1172.6,7.8,5.3,462.8,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,16,22,21.9,0.1,7.5,8.2,0,1,22.7,23.6,1182.3,7.8,5.3,467.1,503,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,17,22,21.9,0.1,8,8.7,0,1,22.7,23.6,1178.3,7.3,5.3,464.5,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,18,22,21.9,0.1,8,9.2,0,1,22.7,23.6,1178,7.3,5.3,461.3,510,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,19,22,21.9,0.1,8.5,9.2,0,1,22.7,23.6,1179.6,7.3,5.3,466.6,0,22.1,20.4,0,20.2,16.7,0,0
3,17,2,2016,20,22,21.9,0.1,8.5,9.7,0,2,22.7,23.6,1185.3,7.3,5.3,457,513,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,21,22,21.9,0.1,8.5,10.2,0,1,22.7,23.1,1184.3,6.8,5.3,459.1,0,22.1,20.4,0,20.2,17.2,0,0
3,17,2,2016,22,22,21.9,0.1,9.5,10.2,0,1,22.7,22.5,1176.6,7.8,7.7,463.1,514,22.1,20.4,0,20.2,16.7,0,0
3,17,2,2016,23,22,21.9,0.1,9.5,10.7,0,1,21.2,21,1186,7.3,7.1,450.5,0,22.1,20.4,0,20.2,16.7,0,0
4,18,2,2016,0,22,21.9,0.1,9.5,10.7,0,2,18.7,18.5,1181.3,7.8,7.6,464.3,0,22.1,20.4,0,20.2,16.7,0,0
4,18,2,2016,1,22,21.9,0.1,9.5,11.2,0,1,16.7,16.5,1176.3,7.3,7.1,457.8,0,22.1,20.4,0,20.2,17.2,0,0
4,18,2,2016,2,22,21.4,0.1,9.5,11.2,0,1,15.7,15.5,1179.6,6.8,6.6,443.3,0,22.1,20.4,0,20.2,17.2,0,0
4,18,2,2016,3,22,20.9,0.1,10,11.7,0,1,15.2,15.5,0,6.8,6.6,0,0,22.1,20.4,0,20.2,17.2,0,0
4,18,2,2016,4,22,20.9,0.1,10,11.7,0,1,15.7,15.5,0,6.8,6.6,0,0,22.1,20.4,0,20.2,17.2,0,0
4,18,2,2016,5,22,20.9,0.1,10,11.7,0,2,15.7,15.5,0,6.8,7.1,0,0,21.6,20.4,0,20.2,17.2,0,0
4,18,2,2016,6,22,20.4,0.1,10.5,12.2,0,1,15.7,15.5,0,6.8,7.6,0,0,21.6,20.4,0,20.2,17.2,0,0
4,18,2,2016,7,22,20.4,0.1,10.5,12.2,0,1,14.2,14.2,1182,7.8,7.4,449,0,21.6,19.9,0,20.2,17.2,0,0
4,18,2,2016,8,22,20.4,0.1,10.5,12.2,0,1,17.2,17.2,1181,7.8,7.4,448,0,21.6,19.9,0,20.2,17.2,0,0
4,18,2,2016,9,21.5,19.9,0.1,11,12.7,0,2,15.7,15.7,1186.6,7.8,7.4,457.1,0,21.6,19.9,0,20.2,17.2,0,0
4,18,2,2016,10,21.5,19.9,0.1,11,12.7,0,1,18.2,18.8,1183.3,6.8,5.2,460.6,0,21.6,19.9,0,20.2,17.2,0,0
4,18,2,2016,11,21.5,19.9,0.1,11,13.2,0,1,21.2,22.3,1184.3,7.8,5.2,459.5,0,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,12,21.5,19.9,0.1,11.5,13.2,0,1,22.7,23.3,1181.3,7.3,5.2,465,510,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,13,21.5,19.9,0.1,11.5,13.2,0,1,22.2,23.2,1177,7.3,5.2,464.3,0,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,14,21.5,19.9,0.1,11.5,13.7,0,1,22.7,23.1,1184,7.3,5.2,461.8,512,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,15,21.5,19.9,0.1,12,13.7,0,2,22.7,23,1188,7.3,5.2,462,0,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,16,21.5,20.4,0.1,12,13.7,0,1,22.7,23.5,1182,7.3,5.2,460,509,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,17,21.5,20.4,0.1,12,14.2,0,1,22.7,23,1184,7.3,5.2,462.3,0,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,18,21.5,20.4,0.1,12,14.2,0,1,22.7,23.5,1181.3,7.3,5.2,464.3,511,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,19,21.5,20.4,0.1,12.5,14.2,0,1,22.7,23,1181.3,7.3,5.2,466.8,0,21.6,19.9,0,20.2,16.7,0,0
4,18,2,2016,20,21.5,20.4,0.1,12.5,14.7,0,2,22.2,23,1181.6,7.3,5.2,460.8,504,21.6,20.4,0,20.2,16.7,0,0
4,18,2,2016,21,21.5,20.4,0.1,12.5,14.7,0,1,22.7,23.5,1180.6,7.3,5.2,457.6,0,21.6,20.4,0,20.2,16.7,0,0
4,18,2,2016,22,21.5,20.4,0.1,13,14.7,0,1,22.7,23,1177.6,7.3,5.2,461.6,0,21.6,20.4,0,20.2,16.7,0,0
4,18,2,2016,23,21.5,20.4,0.1,13,14.7,0,1,21.7,21.5,1189.6,7.3,7.3,446.6,502,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,0,21.5,20.4,0.1,13,15.2,0,1,19.7,19.5,1181,7.8,7.8,468.8,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,1,21.5,20.4,0.1,13,15.2,0,2,18.2,18,1181,7.8,7.3,462.3,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,2,21.5,20.4,0.1,13.5,15.2,0,1,17.2,17,1176,6.8,6.8,443.5,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,3,21.5,20.4,0.1,13.5,15.2,0,1,16.7,16.5,0,6.8,6.3,0,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,4,21.5,20.4,0.1,13.5,15.7,0,1,16.7,16.5,0,6.8,6.3,0,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,5,21.5,20.4,0.1,13.5,15.7,0,2,16.7,16.5,0,6.8,6.8,0,478,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,6,21.5,20.4,0.1,14,15.7,0,1,16.7,16.5,0,6.8,7.3,0,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,7,21.5,19.9,0.1,14,15.7,0,1,15.2,15.1,1174,7.9,7.6,445.6,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,8,21.5,19.9,0.1,14,15.7,0,1,14.7,14.6,1191,9.9,9.1,471,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,9,21.5,19.9,0.1,14,16.2,0,1,17.7,18.6,1178.6,7.8,5.3,464.8,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,10,21.5,19.9,0.1,14.5,16.2,0,2,17.7,17.6,1179.3,7.8,7.7,470.1,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,11,21.5,19.9,0.1,14.5,16.2,0,1,21.2,22.1,1189.6,7.3,5.3,466,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,12,21.5,19.9,0.1,14.5,16.2,0,1,22.7,23.7,1180,7.6,4.9,464.6,501,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,13,21.5,19.9,0.1,14.5,16.2,0,1,22.7,23.6,1180,7.6,4.9,460.8,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,14,21.5,19.9,0.1,14.5,16.2,0,2,22.7,23.6,1179,7.6,4.9,459.6,503,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,15,21.5,19.9,0.1,15,16.7,0,1,22.7,23.6,1176,7.1,4.9,464.1,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,16,21.5,19.9,0.1,15,16.7,0,1,22.7,23.6,1181.3,7.1,4.9,463.5,510,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,17,21.5,19.9,0.1,15,16.7,0,1,22.7,22.1,1173.3,8,7.9,469.1,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,18,21.5,20.4,0.1,15,16.7,0,2,22.7,23.6,1178.6,7,4.8,463.3,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,19,21.5,20.4,0.1,15,16.7,0,1,22.7,23.1,1180.6,7.5,5.3,461.8,511,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,20,21.5,20.4,0.1,15.5,16.7,0,1,22.7,23.6,1177.6,7.5,5.3,463.8,0,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,21,21.5,20.4,0.1,15.5,16.7,0,1,22.7,23.6,1179.6,7.5,5.3,463.3,504,21.6,19.9,0,20.2,16.7,0,0
5,19,2,2016,22,21.5,20.4,0.1,15.5,17.2,0,2,22.7,23.6,1176,7.5,5.3,465.6,0,21.6,20.4,0,20.2,16.7,0,0
5,19,2,2016,23,21.5,20.4,0.1,15.5,17.2,0,1,21.7,21.6,1177.3,7.5,7.3,456.1,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,0,21.5,20.4,0.1,16,17.2,0,1,19.7,19.1,1182.3,8,7.8,708.6,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,1,21.5,20.4,0.1,16,17.2,0,1,18.2,18.1,1186.6,8,7.8,781,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,2,21.5,20.4,0.1,16,17.2,0,2,16.7,16.6,1183,8,7.8,783,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,3,21.5,20.4,0.1,16,17.2,0,1,16.2,16.1,0,7,7.3,0,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,4,21.5,20.4,0.1,16,17.2,0,1,16.2,16.1,0,7,7.3,0,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,5,21.5,20.4,0.1,16,17.2,0,1,16.2,16.1,0,7,7.8,0,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,6,21.5,20.4,0.1,16,17.7,0,2,15.7,15.4,1174.3,8.5,8.2,466.3,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,7,21.5,19.9,0.1,16.5,17.7,0,1,16.2,16.3,1181.6,7.8,7.2,461.8,516,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,8,21.5,19.9,0.1,16.5,17.7,0,1,16.7,18.2,1174.6,8.6,6.7,778.3,510,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,9,21.5,19.9,0.1,16.5,17.7,0,1,19.2,19.2,1187.3,8.1,7.5,463.1,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,10,21.5,19.9,0.1,16.5,17.7,0,1,19.2,18.7,1179,7.6,7.7,459.8,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,11,21.5,19.9,0.1,16.5,17.7,0,1,21.7,22.2,1183.3,7.1,5.2,460,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,12,21.5,19.9,0.1,16.5,17.7,0,2,22.7,23.2,1181.3,7.1,5.2,459.1,514,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,13,21.5,19.9,0.1,17,17.7,0,1,22.7,23.2,1175.6,6.6,4.7,458.1,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,14,21.5,20.4,0.1,17,17.7,0,1,22.7,23.7,1175.6,6.5,4.7,459.1,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,15,21.5,20.4,0.1,17,17.7,0,1,22.7,23.7,1182.3,7,4.7,456.1,510,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,16,21.5,20.4,0.1,17,17.7,0,1,21.7,22.6,1180.3,8.5,5.7,463.8,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,17,21.5,20.4,0.1,17,17.7,0,1,22.7,23.6,1176.6,7,5.2,460.3,509,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,18,21.5,20.4,0.1,17,18.2,0,2,22.7,23.6,1180,7.5,5.2,464,0,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,19,21.5,20.4,0.1,17,18.2,0,1,22.7,23.6,1185.3,7.7,5.3,460.8,501,21.6,19.9,0,20.2,16.7,0,0
6,20,2,2016,20,21.5,20.4,0.1,17.5,18.2,0,1,22.7,23.6,1182,7.7,5.3,462.5,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,21,21.5,20.9,0.1,17.5,18.2,0,1,22.7,23.6,1180.6,7.7,5.3,466.5,511,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,22,21.5,20.9,0.1,17.5,18.2,0,1,22.7,23.5,1180,7.7,5.3,462,0,21.6,20.4,0,20.2,16.7,0,0
6,20,2,2016,23,21.5,20.9,0.1,17.5,18.2,0,2,22.7,22.5,1182.3,6.7,6.4,450,500,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,0,22,20.9,0.1,17.5,18.2,0,1,20.2,20,1184,7.2,6.9,453.8,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,1,22,20.9,0.1,17.5,18.2,0,1,18.7,18.5,1183,7.2,6.9,457.5,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,2,22,20.9,0.1,17.5,18.2,0,1,17.7,17.5,1181,7.2,6.9,444.6,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,3,22,20.9,0.1,17.5,18.2,0,2,16.7,16.5,1186.3,6.7,6.4,441.6,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,4,22,20.9,0.1,18,18.2,0,1,16.2,16,1182.6,6.2,6.4,439.6,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,5,22,20.4,0.1,18,18.2,0,1,15.2,15.5,1183,7.2,6.9,448,0,21.6,20.4,0,20.2,16.7,0,0
7,21,2,2016,6,22,20.4,0.1,18,18.2,0,1,15.2,15,1193,7.7,7.4,441.8,0,21.6,19.9,0,20.2,16.7,0,0
7,21,2,2016,7,22,20.4,0.1,18,18.2,0,1,14.7,14.5,1178.6,7.7,7.4,450.5,0,21.6,19.9,0,20.2,16.7,0,0
7,21,2,2016,8,22,20.4,0.1,18,18.2,0,2,13.7,14,1179.6,7.7,7.4,447.3,0,21.6,19.9,0,20.2,16.7,0,0
7,21,2,2016,9,22,19.9,0.1,18,18.2,0,1,15.2,15.5,1181.6,7.3,7,457.3,0,21.6,19.9,0,20.2,16.7,0,0
7,21,2,2016,10,22,19.9,0.1,18,18.7,0,1,15.7,15.5,1184,7.3,7,445,0,21.6,19.4,0,20.2,16.7,0,0
7,21,2,2016,11,22,19.9,0.1,18,18.7,0,1,15.2,15.5,1184,8.3,6.9,456.1,0,21.6,19.4,0,20.2,16.7,0,0
7,21,2,2016,12,22,19.9,0.1,18,18.7,0,1,17.2,17,1184,8.2,7.7,445.5,0,21.6,19.4,0,20.2,16.2,0,0
7,21,2,2016,13,22,19.9,0.1,18,18.7,0,2,19.7,20,1181,6.5,5.2,451.5,0,21.6,19.4,0,20.2,16.2,0,0
7,21,2,2016,14,22,19.9,0.1,18.5,18.7,0,1,20.7,20.9,1177.6,7.3,7.2,448.6,0,21.6,19.4,0,20.2,16.2,0,0
7,21,2,2016,15,22,19.9,0.1,18.5,18.7,0,1,20.2,20.4,1182.6,6.1,4.8,456.6,0,21.6,19.4,0,20.2,16.2,0,0
7,21,2,2016,16,22,19.9,0.1,18.5,18.7,0,1,20.2,19.9,1178,8,8,449.1,500,21.6,19.4,0,20.2,16.2,0,0
7,21,2,2016,17,22,19.9,0.1,18.5,18.7,0,2,19.7,20.4,1177,7.2,4.6,461.5,0,21.6,19.9,0,20.2,16.2,0,0
7,21,2,2016,18,22,20.4,0.1,18.5,18.7,0,1,19.2,18.9,1168.3,7.2,6.8,451.5,0,21.6,19.9,0,20.2,16.2,0,0
7,21,2,2016,19,22,20.4,0.1,18.5,18.7,0,1,17.7,17.4,1178.3,7.7,7.3,452.1,0,21.6,19.9,0,20.2,16.2,0,0
7,21,2,2016,20,22,20.4,0.1,18.5,18.7,0,1,18.2,18.4,1182.6,7.7,7.4,451.3,0,21.6,19.9,0,20.2,16.2,0,0
7,21,2,2016,21,22,20.4,0.1,18.5,18.7,0,1,17.7,17.9,1178.6,7.2,6.9,445.1,0,21.6,19.9,0,20.2,16.7,0,0
7,21,2,2016,22,22,20.4,0.1,18.5,18.7,0,1,18.2,18.9,1179.3,6.6,5,460.6,0,21.6,19.9,0,20.2,16.2,0,0
7,21,2,2016,23,22,20.4,0.1,18.5,18.7,0,2,19.2,19.4,1184.3,7.7,7.5,446.5,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,0,22,20.4,0.1,18.5,18.7,0,1,18.7,18.4,1174,7.7,7.5,453.1,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,1,22,20.4,0.1,19,18.7,0,1,19.7,19.4,1183,7.7,7.4,451.6,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,2,22,20.4,0.1,19,18.7,0,1,18.7,18.9,1184,7.7,7.4,451.8,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,3,22,20.4,0.1,19,18.7,0,2,18.7,21,1176,11.2,6.7,456.6,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,4,22,20.4,0.1,19,18.7,0,1,23.2,25.4,1175,10.8,4.7,461.1,505,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,5,22,20.9,0.1,19,18.7,0,1,22.7,22.4,1180.6,7.7,7.4,451.6,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,6,22,20.9,0.1,19,18.7,0,1,20.7,20.9,1184.3,9,8,464.5,0,21.6,19.9,0,20.2,16.7,0,0
1,22,2,2016,7,22,20.9,0.1,19,18.7,0,1,21.2,20.9,0,8,8.2,0,0,21.6,19.9,0,16.3,18.6,554,0
1,22,2,2016,8,22.5,21.7,331.1,11.9,11.9,201.4,2,20.7,20.9,0,8.5,8.2,0,0,22.6,25.2,1175.6,12,8.5,773.5,0
1,22,2,2016,9,22.9,22.4,0,7.8,7.8,-0.1,1,20.8,21.8,0,7.7,7.5,739,418,22.2,22.5,1178.3,7.4,7.5,442.6,408
1,22,2,2016,10,23,22.4,0,7.9,8.1,-0.1,1,20.8,21.9,0,8.3,8.1,0,418,22.5,24.5,1190.3,8.3,5.2,452.8,408
1,22,2,2016,11,23,22.4,0,7.9,8.6,-0.1,1,20.8,21.9,0,8.3,8.1,0,0,23,25,1182.6,9.3,5.2,536.5,0
1,22,2,2016,12,23,22.4,0,7.9,9.1,-0.1,1,20.8,21.9,0,8.3,8.6,0,0,23,26,1181.3,10.3,5.7,637.6,525
1,22,2,2016,13,23,22.4,0,8.5,9.1,-0.1,2,20.8,21.9,0,8.3,9.1,0,0,23,26,1186,10.3,5.7,606.3,504
1,22,2,2016,14,23,22.4,0,8.5,9.6,-0.1,1,20.8,21.9,0,8.3,9.1,0,0,23,26.3,1187.3,9.7,5.6,789.1,526
1,22,2,2016,15,23,22.4,0,9,9.6,-0.1,1,20.8,21.9,0,8.8,9.6,0,0,23,26.3,1192.6,10.2,5.6,643.8,545
1,22,2,2016,16,23,22.4,0,9,10.1,-0.1,1,20.8,21.9,0,8.8,10.1,0,0,23,26.3,1178,10.2,5.6,703.8,516
1,22,2,2016,17,23,22.4,0,9,10.1,-0.1,2,20.8,21.9,0,8.8,10.1,0,0,23,26.3,1177,9.7,5.6,669,1038
1,22,2,2016,18,23,22.4,0,9.5,10.6,-0.1,1,21.3,21.9,0,8.8,10.6,0,0,23,25.8,1177.6,9.2,5.6,624.1,518
1,22,2,2016,19,23,22.4,0,9.5,10.6,-0.1,1,21.3,21.9,0,8.8,10.6,0,0,23,26.3,1173,9.7,5.6,663.6,513
1,22,2,2016,20,23,22.4,0,10,11.1,-0.1,1,21.3,21.9,0,9.3,11.1,0,0,23,25.3,1169.6,9.2,5.1,559,526
1,22,2,2016,21,23,22.4,0,10,11.1,-0.1,1,21.3,21.9,0,9.3,11.1,0,0,23,25.3,1179,9.2,5.1,524.1,0
1,22,2,2016,22,23,22.4,0,10,11.6,-0.1,2,21.3,21.9,0,9.3,11.6,0,0,23,25.3,1188.6,9.2,5.1,514.1,522
1,22,2,2016,23,23,22.4,0,10.5,11.6,-0.1,1,21.3,21.9,0,9.3,11.6,0,0,23,24.3,1180.6,7.7,5.1,453.6,511
2,23,2,2016,0,23,22.4,0,10.5,11.6,-0.1,1,21.3,21.9,0,9.8,11.6,0,0,22.5,23.8,1160,7.2,5.1,448.3,0
2,23,2,2016,1,23,22.4,0,10.5,12.1,-0.1,1,21.3,21.9,0,9.8,12.1,0,0,22.4,23.8,1171,7.2,5.6,450,506
2,23,2,2016,2,23,22.4,0,11,12.1,-0.1,2,21.3,21.9,0,9.8,12.1,0,0,22.4,23.8,1179.3,7.2,5.6,452.5,0
2,23,2,2016,3,23,22.4,0,11,12.6,-0.1,1,21.3,21.9,0,9.8,12.6,0,0,22.4,23.8,1182.6,7.2,5.1,447,512
2,23,2,2016,4,23,22.4,0,11,12.6,-0.1,1,21.3,21.9,0,10.3,12.6,0,0,22.4,23.8,1180.6,7.2,5.6,448.6,0
2,23,2,2016,5,23,22.4,0,11.5,12.6,-0.1,2,21.3,21.9,0,10.3,12.6,0,0,22.4,23.8,1187,7.2,5.1,449.8,504
2,23,2,2016,6,23,22.4,0,11.5,13.1,-0.1,1,21.3,21.9,0,10.3,12.6,0,0,22.4,23.8,1180.3,7.2,5.1,447.8,0
2,23,2,2016,7,23,22.4,0,11.5,13.1,-0.1,1,21.8,21.9,0,10.3,13.1,0,0,22.4,22.7,1198.3,6.4,6.9,439,591
2,23,2,2016,8,23,22.4,0,12,13.1,-0.1,1,21.8,21.9,0,10.3,13.1,0,0,22.3,22.2,1173,7.3,7.3,437.3,0
2,23,2,2016,9,23,22.4,0,12,13.6,-0.1,2,21.8,21.9,0,10.8,13.1,0,0,20.8,20.7,1177,7.3,7.3,509,0
2,23,2,2016,10,23,22.4,0,12,13.6,-0.1,1,21.8,21.9,0,10.8,13.6,0,0,22.3,22.7,1185.3,6.8,7,446.6,93
2,23,2,2016,11,23,22.4,0,12.5,13.6,-0.1,1,21.8,21.9,0,10.8,13.6,0,0,22.8,24.2,1188,7.3,5,448.8,0
2,23,2,2016,12,23,22.4,0,12.5,14.1,-0.1,1,21.8,21.9,0,10.8,13.6,0,0,22.8,22.7,1186.6,11.5,11.9,787.1,503
2,23,2,2016,13,23,22.4,0,12.5,14.1,-0.1,2,22.8,23.3,0,11.9,12.2,160,0,22.8,26.4,1186.3,11.4,7.4,719.1,524
2,23,2,2016,14,23,22.4,0,13,14.1,-0.1,1,23.3,26,1174.6,14,9.4,718,0,22.8,26.4,1197.6,13.2,8.5,616.3,0
2,23,2,2016,15,23.5,22.4,0,13,14.6,-0.1,1,23.3,25.8,1184,10.7,5.2,462.6,0,22.8,25.3,1177,10.1,5.3,450.5,543
2,23,2,2016,16,23.5,22.9,0,13,14.6,-0.1,2,23.3,25.8,1176,11.2,5.2,459.1,526,22.8,25.3,1182,9.6,5.3,451.1,516
2,23,2,2016,17,23.5,22.9,0,13,14.6,-0.1,1,23.3,27.8,1180,11.1,4.8,781.6,1028,22.8,23.5,0,10.2,10.3,0,0
2,23,2,2016,18,23.5,22.9,0,13.5,15.1,-0.1,1,23.3,27.1,1185.6,10.6,4.8,776.1,522,22.8,23.5,0,10.2,10.8,0,0
2,23,2,2016,19,23.5,22.9,0,13.5,15.1,-0.1,1,22.8,24.5,1186.6,9,5.5,641.5,1014,22.8,23.5,0,10.2,11.3,0,0
2,23,2,2016,20,23.5,22.9,0,13.5,15.6,-0.1,2,22.8,24.6,1174.3,8.5,5,468.6,0,22.8,23.5,0,10.2,11.8,0,0
2,23,2,2016,21,23.5,22.9,0,14,15.6,-0.1,1,22.8,24.1,1175,8,5,466.8,514,22.8,23.5,0,10.2,12.3,0,0
2,23,2,2016,22,23.5,22.9,0,14,15.6,-0.1,1,22.8,24.1,1183.3,8,5,466.6,0,22.8,23.5,0,10.2,12.3,0,0
2,23,2,2016,23,23.5,22.9,0,14,15.6,-0.1,1,21.8,21.6,1180,8,7.6,467,511,22.8,23.5,0,10.2,12.8,0,0
3,24,2,2016,0,23.5,22.9,0,14.5,16.1,-0.1,2,22.3,22.3,1185,7,6.7,454,0,22.8,23.5,0,10.7,13.3,0,0
3,24,2,2016,1,23.5,22.9,0,14.5,16.1,-0.1,1,20.8,20.8,1166.6,8,7.7,461.5,0,22.8,23.5,0,10.7,13.3,0,0
3,24,2,2016,2,23.5,22.9,0,14.5,16.1,-0.1,1,21.8,21.8,1180.6,7,6.9,451,0,22.8,23.5,0,10.7,13.8,0,0
3,24,2,2016,3,23.5,22.9,0,14.5,16.1,-0.1,1,20.3,20.3,1181,7.5,7.4,448.6,0,22.8,23.5,0,10.7,13.8,0,0
3,24,2,2016,4,23.5,22.9,0,15,16.1,-0.1,2,20.8,20.8,1184.3,6.5,6.3,455.8,0,22.8,23,0,10.7,14.3,0,0
3,24,2,2016,5,23.5,22.9,0,15,16.6,-0.1,1,20.3,20.8,1179.6,7,4.8,453.3,0,22.8,23,0,11.2,14.3,0,0
3,24,2,2016,6,23.5,22.9,0,15,16.6,-0.1,1,20.3,20.3,1179.6,7.5,7.6,450.6,0,22.8,23,0,11.2,14.3,0,0
3,24,2,2016,7,23.5,22.4,0,15,16.6,-0.1,1,19.8,19.8,0,9,8.9,0,0,21.2,21.3,1165.6,7.2,7.3,436.3,0
3,24,2,2016,8,23.5,22.4,0,15,16.6,-0.1,2,19.8,19.8,0,9,8.9,0,0,22.2,22.3,1175.6,6.7,7,447.8,513
3,24,2,2016,9,23.5,22.4,0,15.5,17.1,-0.1,1,19.8,19.8,0,9,9.4,0,0,21.7,23.3,1181,6.9,5.3,535.1,0
3,24,2,2016,10,23.5,22.4,0,15.5,17.1,-0.1,1,21.5,21.9,902.3,9,9.9,0,0,22.1,22.6,1180.3,9.3,9.6,769,511
3,24,2,2016,11,23.5,22.4,0,15.5,17.1,-0.1,2,24.1,25.1,0,9.9,9.5,539,0,23.7,26.1,1184.3,9.3,5.2,558.5,508
3,24,2,2016,12,23.5,22.4,0,15.5,17.1,-0.1,1,24.1,24.2,1169.6,10,9.4,468,519,24.2,25,1175.6,8.8,7.7,451.5,505
3,24,2,2016,13,23.5,22.4,0,16,17.1,-0.1,1,24.1,26.7,1180,10.5,4.8,466.8,0,24.2,26,1182.6,9.4,5.2,451,507
3,24,2,2016,14,23.5,22.9,0,16,17.6,-0.1,2,24.1,26.2,1178.6,9.6,4.9,456.1,524,23.7,26,1179.3,8.9,5.3,439,523
3,24,2,2016,15,23.5,22.9,0,16,17.6,-0.1,1,24.1,26.2,1177.6,9.6,4.9,457.1,507,24.2,26,1187.3,8.9,5.3,443.5,0
3,24,2,2016,16,24,22.9,0,16,17.6,-0.1,1,24.1,24.3,0,10.7,10,0,0,24.2,26.4,1165.6,9.6,5.2,512.5,507
3,24,2,2016,17,24,22.9,0,16.5,17.6,-0.1,1,24.1,24.3,0,10.7,11,0,0,24.2,28.9,1183.3,10.7,4.8,779.8,519
3,24,2,2016,18,24,22.9,0,16.5,17.6,-0.1,2,24.1,24.3,0,10.7,11.5,0,0,24.2,27.9,1163.6,10.2,5.3,705.5,1030
3,24,2,2016,19,24,22.9,0,16.5,17.6,-0.1,1,24.1,24.3,0,10.7,12,0,0,24.2,26.4,1171.6,9.2,5.2,510,531
3,24,2,2016,20,24,22.9,0,16.5,18.1,-0.1,1,24.1,24.3,0,11.2,13,0,0,24.2,26.4,1179,9.2,5.2,492.8,513
3,24,2,2016,21,24,22.9,0,17,18.1,-0.1,2,24.1,24.3,0,11.2,13,0,0,24.2,25.7,1185.6,8.6,5.2,449.3,0
3,24,2,2016,22,24,22.9,0,17,18.1,-0.1,1,24.1,24.3,0,11.2,13.5,0,0,23.7,25.2,1186.6,7.6,5.2,450.8,503
3,24,2,2016,23,24,22.9,0,17,18.1,-0.1,1,24.1,24.3,0,11.2,14,0,0,22.7,22.7,1181.3,7.6,7.8,448.6,0
4,25,2,2016,0,24,22.9,0,17,18.1,-0.1,2,24.1,24.3,0,11.7,14,0,0,20.7,21.2,1181.6,7.6,7.8,568.6,0
4,25,2,2016,1,24,22.9,0,17,18.1,-0.1,1,24.1,23.8,0,11.7,14.5,0,0,19.7,19.7,1183.6,7.6,7.8,537.3,0
4,25,2,2016,2,24,22.9,0,17.5,18.6,-0.1,1,24.1,23.8,0,11.7,14.5,0,0,18.7,18.7,1179.6,7.6,7.8,441.1,0
4,25,2,2016,3,24,22.9,0,17.5,18.6,-0.1,2,24.1,23.3,0,11.7,14.5,0,0,18.2,18.7,1181.6,6.1,5.6,443.3,0
4,25,2,2016,4,24,22.9,0,17.5,18.6,-0.1,1,24.1,22.8,0,11.7,14.5,0,0,18.2,18.7,1178.6,7,7.2,437.5,0
4,25,2,2016,5,24,22.4,0,17.5,18.6,-0.1,1,24.1,22.8,0,12.2,15,0,0,19.2,19.7,1178.6,7.9,6.8,438.8,0
4,25,2,2016,6,24,22.4,0,17.5,18.6,-0.1,2,24.1,22.8,0,12.2,15,0,0,20.2,20.8,1173.6,6.4,4.8,439,0
4,25,2,2016,7,24,22.4,0,17.5,18.6,-0.1,1,23.6,22.8,0,12.2,15,0,0,21.2,21.3,1168,7.7,7.8,440.6,1018
4,25,2,2016,8,24,22.4,0,18,18.6,-0.1,1,23.6,22.8,0,12.2,15,0,0,23.2,23.8,1188,6.7,7.1,446.3,0
4,25,2,2016,9,24,22.4,0,18,18.6,-0.1,2,23.6,22.8,0,12.2,15,0,0,23.2,24.2,1181,8.5,6,441.1,0
4,25,2,2016,10,24,22.4,0,18,19.1,-0.1,1,23.6,24,1169,12.7,15.5,0,0,23.7,27,1182.6,18.5,13.6,579.1,0
4,25,2,2016,11,24,22.4,0,18,19.1,-0.1,1,24.1,26.1,1187.3,10.7,5.3,487.1,0,24.2,26,1189,9.3,5.2,454.3,1024
4,25,2,2016,12,24,22.4,0,18,19.1,-0.1,1,24.1,26.2,1181.3,10.1,5,479.8,530,24.2,26,1168,9.2,5.3,446.8,501
4,25,2,2016,13,24,22.4,0,18.5,19.1,-0.1,2,24.1,26.2,1166.6,9.6,5,478.5,0,24.2,26,1186.3,8.7,4.8,443.3,0
4,25,2,2016,14,24,22.9,0,18.5,19.1,-0.1,1,24.1,26.2,1171.6,9.6,5,476.6,508,24.2,26,1182,8.7,5.3,441.6,520
4,25,2,2016,15,24,22.9,0,18.5,19.1,-0.1,2,24.1,23.9,0,10.6,9.8,0,515,23.7,27,1176.3,10.3,6.9,775,512
4,25,2,2016,16,24,22.9,0,18.5,19.1,-0.1,1,24.1,23.9,0,10.6,10.3,0,0,24.2,24.6,1179,8.3,8.5,454.3,1041
4,25,2,2016,17,24,22.9,0,18.5,19.1,-0.1,1,24.1,23.9,0,10.6,10.8,0,0,23.7,25.5,1183.3,8.2,5.1,451.1,0
4,25,2,2016,18,24,22.9,0,18.5,19.6,-0.1,2,24.1,23.9,0,10.6,11.8,0,0,23.7,25.5,1187.3,7.7,5.1,455.1,511
4,25,2,2016,19,24,22.9,0,19,19.6,-0.1,1,24.1,23.9,0,10.6,12.3,0,0,23.7,25,1179.3,8.2,5.1,454.1,0
4,25,2,2016,20,24,22.9,0,19,19.6,-0.1,1,24.1,23.9,0,11.1,12.8,0,0,23.7,25,1170.6,8.2,5.1,452.3,514
4,25,2,2016,21,24,22.9,0,19,19.6,-0.1,2,24.1,23.9,0,11.1,12.8,0,0,23.7,25,1180.3,7.7,5.1,448.6,0
4,25,2,2016,22,24,22.9,0,19,19.6,-0.1,1,24.1,23.9,0,11.1,13.3,0,0,23.2,25,1168.3,7.2,5.1,450.6,519
4,25,2,2016,23,24,22.9,0,19,19.6,-0.1,1,24.1,23.9,0,11.1,13.3,0,0,22.7,22.5,1173.6,7.7,7.7,454.5,0
5,26,2,2016,0,24,22.9,0,19,19.6,-0.1,1,24.1,23.9,0,11.6,13.8,0,0,22.7,23,1206.3,6.2,6.2,434.5,0
5,26,2,2016,1,24,22.9,0,19,19.6,-0.1,2,24.1,23.9,0,11.6,14.3,0,0,21.2,21.5,1194.3,6.2,6.2,436.3,0
5,26,2,2016,2,24,22.9,0,19.5,19.6,-0.1,1,24.1,23.9,0,11.6,14.3,0,0,20.2,20,1177.6,6.7,6.7,435.6,0
5,26,2,2016,3,24,22.9,0,19.5,19.6,-0.1,1,24.1,23.4,0,11.6,14.3,0,0,19.2,19.5,1179.6,6.2,6.2,436.3,0
5,26,2,2016,4,24,22.9,0,19.5,19.6,-0.1,2,23.6,23.4,0,11.6,14.3,0,0,18.7,19,1181,6.2,6.2,436.6,0
5,26,2,2016,5,24,22.9,0,19.5,19.6,-0.1,1,23.6,22.9,0,12.1,14.8,0,0,18.2,18.5,0,7.7,7.7,0,0
5,26,2,2016,6,24,22.4,0,19.5,19.6,-0.1,1,23.6,22.9,0,12.1,14.8,0,0,18.2,18.5,0,7.7,8.2,0,0
5,26,2,2016,7,24,22.4,0,19.5,20.1,-0.1,2,23.6,22.4,0,12.1,14.8,0,0,17.7,18,1170,7.7,7.6,756.5,0
5,26,2,2016,8,24,22.4,0,19.5,20.1,-0.1,1,23.6,22.4,0,12.1,15.3,0,0,17.2,18,1189,9.6,7.2,534.6,0
5,26,2,2016,9,24,22.4,0,19.5,20.1,-0.1,1,23.6,22.4,0,12.1,15.3,0,0,20.2,22,1181.6,8.1,5.1,512.6,0
5,26,2,2016,10,24,22.4,0,19.5,20.1,-0.1,2,23.6,22.4,0,12.6,15.3,0,0,21.7,23.5,1174.3,8.1,5.2,455.8,516
5,26,2,2016,11,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,12.6,15.3,0,0,23.7,25,1180.6,7.6,5.2,451.5,0
5,26,2,2016,12,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,12.6,15.3,0,0,23.7,25,1180.6,7.6,5.2,446.6,517
5,26,2,2016,13,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,12.6,15.8,0,0,23.7,25,1177.6,7.6,5.2,450.6,0
5,26,2,2016,14,24,22.4,0,20,20.1,-0.1,2,23.6,22.4,0,12.6,15.8,0,0,23.7,25,1174.6,7.6,5.2,451.3,515
5,26,2,2016,15,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,13.1,15.8,0,0,23.7,25,1178.6,7.6,5.2,446.1,0
5,26,2,2016,16,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,13.1,15.8,0,0,23.7,25,1189.3,7.6,5.2,448.8,507
5,26,2,2016,17,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,13.1,15.8,0,0,23.7,25,1168.6,7.6,5.2,447.8,508
5,26,2,2016,18,24,22.4,0,20,20.1,-0.1,2,23.6,22.4,0,13.1,15.8,0,0,23.7,25,1181.6,7.6,5.2,451.3,0
5,26,2,2016,19,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,13.1,15.8,0,0,23.2,25,1177,7.6,5.2,450.8,507
5,26,2,2016,20,24,22.4,0,20,20.1,-0.1,1,23.6,22.4,0,13.6,15.8,0,0,23.7,25,1184.3,7.6,5.2,448.8,0
5,26,2,2016,21,24,22.4,0,20.5,20.1,-0.1,2,23.6,22.4,0,13.6,15.8,0,0,23.7,25,1191.3,7.6,5.2,446.6,502
5,26,2,2016,22,24,22.4,0,20.5,20.1,-0.1,1,23.6,22.4,0,13.6,15.8,0,0,23.7,25,1158,7.1,5.2,450,0
5,26,2,2016,23,24,22.4,0,20.5,20.1,-0.1,1,23.6,22.4,0,13.6,15.8,0,0,22.2,22.5,1177.6,7.6,7.6,449.3,516
6,27,2,2016,0,24,22.4,0,20.5,20.1,-0.1,2,23.6,22.4,0,13.6,15.8,0,0,20.7,21,1176.6,7.6,7.6,518.6,0
6,27,2,2016,1,24,22.4,0,20.5,20.1,-0.1,1,23.6,22.4,0,14.1,15.8,0,0,19.7,20,1176.6,7.1,7.6,451.3,0
6,27,2,2016,2,24,22.4,0,20.5,20.1,-0.1,1,23.6,22.4,0,14.1,16.4,0,0,18.7,19,1185.6,6.6,6.6,432.3,0
6,27,2,2016,3,24,22.4,0,20.5,20.1,-0.1,2,23.6,22.4,0,14.1,16.4,0,0,18.2,18,0,6.1,6.6,0,0
6,27,2,2016,4,24,22.4,0,20.5,20.1,-0.1,1,23.6,22.4,0,14.1,16.4,0,462,18.2,18,0,6.1,6.6,0,0
6,27,2,2016,5,24,22.4,0,20.5,20.1,-0.1,1,23.6,21.9,0,14.1,16.4,0,0,18.2,18,0,6.1,6.6,0,0
6,27,2,2016,6,23.5,21.9,0,20.5,20.1,-0.1,1,23.6,21.9,0,14.1,16.4,0,0,18.2,18.5,0,6.1,7.1,0,220
6,27,2,2016,7,23.5,21.9,0,20.5,20.1,-0.1,2,23.6,21.9,0,14.1,16.4,0,0,16.3,16.9,1172.6,7.6,7.8,757.6,0
6,27,2,2016,8,23.5,21.9,0,20.5,20.1,-0.1,1,23.6,21.4,0,14.6,16.4,0,0,16.2,16.5,1181.3,9.8,10,529.6,0
6,27,2,2016,9,23.5,21.9,0,20.5,20.6,-0.1,1,23.6,21.4,0,14.6,16.4,0,0,19.7,21,1181,7.8,4.9,456.5,0
6,27,2,2016,10,23.5,21.9,0,20.5,20.6,-0.1,1,23.1,21.4,0,14.6,16.4,0,0,19.2,20,1187,7.7,5.9,455.1,0
6,27,2,2016,11,23.5,21.9,0,21,20.6,-0.1,2,23.1,21.4,0,14.6,16.4,0,0,23.2,24,1168.3,6.7,4.9,446,0
6,27,2,2016,12,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,14.6,16.4,0,0,23.7,25,1174.3,7.2,5.4,450.5,512
6,27,2,2016,13,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,14.6,16.4,0,0,23.7,25,1181,7.7,5.4,450.3,0
6,27,2,2016,14,23.5,21.9,0,21,20.6,-0.1,2,23.1,21.4,0,15.1,16.4,0,0,23.7,24.5,1179.6,7.2,5.4,445,503
6,27,2,2016,15,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.1,16.4,0,0,23.7,24.5,1184.6,7.2,5.4,444.6,0
6,27,2,2016,16,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.1,16.4,0,0,23.2,24.5,1186,7.2,4.9,444.5,504
6,27,2,2016,17,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.1,16.4,0,0,23.7,24.5,1185.3,7.2,4.9,449,0
6,27,2,2016,18,23.5,21.9,0,21,20.6,-0.1,2,23.1,21.4,0,15.1,16.4,0,0,23.7,25,1167,7.2,5.4,445.8,511
6,27,2,2016,19,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.1,16.4,0,0,23.7,25,1176,7.2,5.4,452.1,0
6,27,2,2016,20,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.1,16.4,0,0,23.7,25,1172.6,7.7,5.4,450.3,517
6,27,2,2016,21,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.6,16.4,0,0,23.7,25,1180,7.7,5.4,447.6,0
6,27,2,2016,22,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.4,0,15.6,16.4,0,0,23.7,25,1169,7.2,5.4,444.1,509
6,27,2,2016,23,23.5,21.9,0,21,20.6,-0.1,2,23.1,21.4,0,15.6,16.4,0,0,21.7,22,1183,7.7,7.5,445.5,0
7,28,2,2016,0,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.9,0,15.6,16.4,0,0,21.2,21.5,1171.3,6.2,6.1,432.3,0
7,28,2,2016,1,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.9,0,15.6,16.4,0,0,18.7,18.5,1191.3,6.2,6.6,435.8,0
7,28,2,2016,2,23.5,21.9,0,21,20.6,-0.1,1,23.1,21.9,0,15.6,16.4,0,0,16.7,17,1184.6,6.7,6.6,434.5,0
7,28,2,2016,3,23.5,21.9,0,21,20.6,-0.1,2,23.1,21.4,0,15.6,16.4,0,0,15.7,16,1179.3,6.2,6.1,435.6,0
7,28,2,2016,4,23.5,21.9,0,21.5,20.6,-0.1,1,23.1,21.4,0,15.6,16.4,0,0,14.7,15,1189.6,6.2,6.1,437,0
7,28,2,2016,5,23.5,21.4,0,21.5,20.6,-0.1,1,23.1,20.9,0,15.6,16.4,0,0,14.2,14.5,0,6.7,7.1,0,0
7,28,2,2016,6,23.5,21.4,0,21.5,20.6,-0.1,1,23.1,20.9,0,16.1,16.9,0,0,14.2,14.5,0,6.7,7.6,0,0
7,28,2,2016,7,23,21.4,0,21.5,20.6,-0.1,2,23.1,20.9,0,16.1,16.9,0,0,13.1,13.3,1183.3,7.2,7.5,753.3,0
7,28,2,2016,8,23,21.4,0,21.5,20.6,-0.1,1,23.1,20.9,0,16.1,16.9,0,0,13.1,13.3,1187.3,7.2,7.5,755.1,0
7,28,2,2016,9,23,20.9,0,21.5,20.6,-0.1,1,23.1,20.4,0,16.1,16.9,0,0,15.1,15.3,1170,7,7,442,0
7,28,2,2016,10,23,20.9,0,21.5,20.6,-0.1,1,23.1,20.4,0,16.1,16.9,0,0,14.6,14.8,1185.3,7,7,437.5,0
7,28,2,2016,11,23,20.9,0,21.5,20.6,-0.1,1,23.1,20.4,0,16.1,16.9,0,0,14.6,15.2,1177,6.9,6.3,444,0
7,28,2,2016,12,23,20.9,0,21.5,20.6,-0.1,2,23.1,20.4,0,16.1,16.9,0,0,15.1,15.6,1176.3,6.6,6.1,444,0
7,28,2,2016,13,23,20.9,0,21.5,20.6,-0.1,1,23.1,20.4,0,16.1,16.9,0,0,15.6,16.7,1197.3,6.5,4.8,436.6,508
7,28,2,2016,14,23,20.9,0,21.5,20.6,-0.1,1,22.6,20.4,0,16.1,16.9,0,0,16.1,16.7,1185.6,5.8,5.1,438.8,0
7,28,2,2016,15,23,20.9,0,21.5,20.6,-0.1,1,22.6,20.4,0,16.1,16.9,0,0,16.1,16.7,1178,7,6.7,443.1,0
7,28,2,2016,16,23,20.9,0,21.5,20.6,-0.1,1,22.6,20.4,0,16.6,16.9,0,0,16.6,17.2,1174.3,6.7,7.1,444.5,0
7,28,2,2016,17,23,20.9,0,21.5,20.6,-0.1,2,16.6,17.9,1182.3,8.7,6,467.8,0,16.6,16.7,0,8.1,7.8,0,0
7,28,2,2016,18,23,20.9,0,21.5,20.6,-0.1,1,17.1,16.9,1179,7.7,7.6,450.5,0,16.6,16.7,0,8.1,8.3,0,0
7,28,2,2016,19,23,20.9,0,21.5,20.6,-0.1,1,16.1,15.9,1177.6,8.2,8.1,454.6,0,16.6,16.7,0,8.1,8.8,0,0
7,28,2,2016,20,23,20.9,0,21.5,20.6,-0.1,1,16.6,16.9,1174,8.1,7.9,450.1,0,16.6,17.2,0,8.1,8.8,0,0
7,28,2,2016,21,23,20.9,0,21.5,20.6,-0.1,1,16.6,16.9,1175,8.1,6.3,460.8,0,17.1,17.2,0,8.1,9.3,0,0
7,28,2,2016,22,23,20.9,0,21.5,20.6,-0.1,2,17.6,17.3,1178.6,8.1,8.1,447,0,17.1,17.2,0,8.1,9.8,0,0
7,28,2,2016,23,23,20.9,0,21.5,20.6,-0.1,1,17.1,17.8,1183.6,7.6,5.2,464.6,0,17.1,17.7,0,8.6,10.3,0,0
1,29,2,2016,0,23,20.9,0,21.5,20.6,-0.1,1,18.6,19.2,1171.3,5.6,4.4,452.3,0,17.6,17.7,0,8.6,10.3,0,0
1,29,2,2016,1,23,20.9,0,21.5,20.6,-0.1,1,19.1,19.2,1176.6,8.1,7.9,447.6,509,17.6,17.7,0,8.6,10.8,0,0
1,29,2,2016,2,23,20.9,0,21.5,20.6,-0.1,1,18.6,18.6,1180.3,7.9,8.1,446.8,0,17.6,17.7,0,8.6,10.8,0,0
1,29,2,2016,3,23,20.9,0,21.5,20.6,-0.1,2,18.1,18.1,0,7.4,7.6,0,0,17.6,18.2,0,8.6,10.8,0,0
1,29,2,2016,4,22.5,20.9,0,21.5,20.6,-0.1,1,18.1,18.1,0,7.4,7.6,0,0,18.1,18.2,0,9.1,11.3,0,0
1,29,2,2016,5,22.5,20.9,0,21.5,20.6,-0.1,1,18.1,18.1,0,7.4,7.6,0,0,18.1,18.2,0,9.1,11.3,0,0
1,29,2,2016,6,22.5,20.9,0,21.5,20.6,-0.1,1,18.1,18.1,0,7.4,8.1,0,0,18.1,18.2,0,9.1,11.8,0,0
1,29,2,2016,7,22.5,20.9,0,21.5,20.6,-0.1,2,16.1,15.9,1179,7.9,7.9,452.8,0,18.1,18.2,0,9.1,11.8,0,0
1,29,2,2016,8,22.5,20.9,0,21.5,20.6,-0.1,1,19.6,19.4,1181.3,7.8,7.7,451.6,0,18.6,18.7,0,9.1,12.3,0,303
1,29,2,2016,9,22.5,20.9,0,21.5,20.6,-0.1,1,17.6,18.4,1184,6.1,4.7,461.5,0,18.6,18.7,0,9.1,12.3,0,0
1,29,2,2016,10,22.5,20.9,0,21.5,20.6,-0.1,2,22.1,23.4,1182.6,7.2,5.2,458.5,0,18.6,18.7,0,9.6,12.3,0,0
1,29,2,2016,11,22.5,20.9,0,21.5,20.6,-0.1,1,23.6,24.4,1182,7.2,5.2,456.5,512,18.6,18.7,0,9.6,12.3,0,0
1,29,2,2016,12,22.5,20.9,0,21.5,20.6,-0.1,1,23.6,24.4,1183,7.7,5.2,462,0,18.6,18.7,0,9.6,12.8,0,0
1,29,2,2016,13,22.5,20.9,0,21.5,20.1,-0.1,1,23.6,24.4,1177.3,7.7,5.2,457.3,520,19.1,18.7,0,9.6,12.8,0,0
1,29,2,2016,14,22.5,20.9,0,21.5,20.1,-0.1,2,23.6,24.8,1180.6,7.7,5.2,464.8,0,19.1,19.2,0,9.6,12.8,0,0
1,29,2,2016,15,22.5,21.4,0,21.5,20.1,-0.1,1,23.6,24.8,1177.3,7.7,5.2,468.6,507,19.1,19.2,0,10.1,12.8,0,0
1,29,2,2016,16,22.5,21.4,0,21.5,20.1,-0.1,1,23.6,24.8,1185.3,7.7,5.2,464,0,19.1,19.2,0,10.1,13.3,0,119
1,29,2,2016,17,22.5,21.4,0,21.5,20.1,-0.1,1,23.6,24.8,1175.6,8.2,5.2,466,420,19.6,19.2,0,10.1,13.3,0,0
1,29,2,2016,18,22.5,21.4,0,21.5,20.1,-0.1,1,23.6,24.6,1171,8.2,5.2,465.5,0,19.6,19.2,0,10.1,13.3,0,0
1,29,2,2016,19,22.5,21.4,0,21.5,20.1,-0.1,2,23.6,24.6,1177.3,7.7,5.2,465,506,19.6,19.7,0,10.1,13.3,0,0
1,29,2,2016,20,22.5,21.9,0,21.5,20.1,-0.1,1,23.6,24.6,1175.3,7.7,5.2,464,518,19.6,19.7,0,10.1,13.3,0,0
1,29,2,2016,21,22.5,21.9,0,21.5,20.1,-0.1,1,23.6,24.5,1175.3,7.7,5.2,466.6,0,20.1,19.7,0,10.6,13.8,0,0
1,29,2,2016,22,23,21.9,0,21.5,20.1,-0.1,2,23.6,24.2,1174.3,7.7,5.2,464,516,20.1,19.7,0,10.6,13.8,0,0
1,29,2,2016,23,23,21.9,0,21.5,20.1,-0.1,1,22.6,22.9,1177,7.2,7.3,451,0,20.1,19.7,0,10.6,13.8,0,0
2,1,3,2016,0,23,21.9,0,21.5,20.1,-0.1,1,21.1,20.9,1184,7.7,7.8,536.1,0,20.1,20.2,0,10.6,13.8,0,0
2,1,3,2016,1,23,21.9,0,22,20.1,-0.1,1,19.6,19.4,1185,7.7,7.8,503.8,0,20.1,20.2,0,10.6,14.3,0,0
2,1,3,2016,2,23,21.9,0,22,20.1,-0.1,2,18.1,17.9,1187,7.2,6.8,449.1,0,20.1,20.2,0,11.1,14.3,0,0
2,1,3,2016,3,23,21.9,0,22,20.1,-0.1,1,17.1,16.9,1181.3,6.7,6.3,441.6,0,20.6,20.2,0,11.1,14.3,0,0
2,1,3,2016,4,23,21.9,0,22,20.1,-0.1,1,16.6,16.4,0,6.7,6.3,0,0,20.6,20.2,0,11.1,14.3,0,0
2,1,3,2016,5,23,21.9,0,22,20.1,-0.1,2,16.6,16.4,0,6.7,6.8,0,0,20.6,20.2,0,11.1,14.3,0,0
2,1,3,2016,6,23,21.4,0,22,20.1,-0.1,1,17.1,16.9,0,6.7,7.3,0,0,20.6,20.2,0,11.1,14.8,0,0
2,1,3,2016,7,23,21.4,0,22,20.1,-0.1,1,15.5,15.5,1187.6,8.2,7.7,447.6,0,20.6,20.2,0,11.1,14.8,0,0
2,1,3,2016,8,23,21.4,0,22,20.1,-0.1,2,18,18.2,1174.6,7.8,7.6,444.6,0,20.6,20.2,0,11.6,14.8,0,0
2,1,3,2016,9,23,21.4,0,22,20.1,-0.1,1,16,16.2,1178,8.3,8.1,453,0,20.6,19.7,0,8.6,15.8,0,0
2,1,3,2016,10,23,21.4,0,22,20.1,-0.1,1,18,18.7,1176.6,7.3,5.4,458.8,0,20.6,19.7,0,8.6,15.8,0,0
2,1,3,2016,11,23,21.4,0,22,20.1,-0.1,1,23,24.2,1184,8.3,5.4,460.8,505,20.6,19.7,0,9.1,15.8,0,0
2,1,3,2016,12,23,21.4,0,22,20.1,-0.1,2,23.5,24.9,1182.3,7.8,5.4,464,0,20.6,19.7,0,9.1,15.3,0,0
2,1,3,2016,13,23,21.4,0,22,20.1,-0.1,1,23.5,25,1179,7.8,5.4,465,503,21.1,19.7,0,9.6,15.3,0,0
2,1,3,2016,14,23,21.4,0,22,20.1,-0.1,1,23.5,24.4,1180.6,7.8,5.4,464.1,0,21.1,19.7,0,9.6,15.3,0,0
2,1,3,2016,15,23,21.4,0,22,20.1,-0.1,2,23.5,24.4,1181.6,7.8,5.4,459.8,501,21.1,19.7,0,9.6,15.3,0,0
2,1,3,2016,16,23,21.4,0,22,20.1,-0.1,1,23.5,24.5,1192,7.8,5.4,468.5,0,21.1,19.7,0,10.1,15.3,0,0
2,1,3,2016,17,23,21.4,0,22,20.1,-0.1,1,23.5,24.9,1187,7.8,5.4,460.3,505,21.1,19.7,0,10.1,15.3,0,0
2,1,3,2016,18,23,21.4,0,22,20.1,-0.1,1,23.5,25,1177.6,7.8,5.4,461.6,515,21.1,19.7,0,10.1,15.3,0,0
2,1,3,2016,19,23,21.4,0,22,20.1,-0.1,2,23.5,24.7,1180,7.8,5.4,458.3,0,21.1,20.2,0,10.6,14.8,0,0
2,1,3,2016,20,23,21.4,0,22,20.1,-0.1,1,23.5,24.7,1178.3,7.8,5.4,465.3,502,21.1,20.2,0,10.6,14.8,0,0
2,1,3,2016,21,23,21.9,0,22,20.1,-0.1,1,23.5,24.1,1173.3,7.3,5.4,462,0,21.1,20.2,0,10.6,14.8,0,0
2,1,3,2016,22,23,21.9,0,22,20.1,-0.1,1,23.5,24.6,1179,7.3,4.9,465.3,509,21.1,20.2,0,10.6,15.3,0,0
2,1,3,2016,23,23,21.9,0,22,20.1,-0.1,2,23,22.6,1179.6,7.3,7.1,449.5,0,21.1,20.2,0,10.6,15.3,0,0
3,2,3,2016,0,23,21.9,0,22,20.1,-0.1,1,21.5,21.1,1174.6,7.8,7.6,521,0,21.6,20.2,0,10.6,15.3,0,0
3,2,3,2016,1,23,21.9,0,22,20.1,-0.1,1,20,20.1,1176,7.8,7.6,516.3,0,21.6,20.2,0,11.1,15.3,0,0
3,2,3,2016,2,23,21.9,0,22,20.1,-0.1,1,19,18.6,1180.6,7.3,7.1,446,0,21.6,20.2,0,11.1,15.3,0,0
3,2,3,2016,3,23,21.9,0,22,20.1,-0.1,2,18.5,18.6,0,6.8,6.6,0,0,21.6,20.7,0,11.1,15.3,0,0
3,2,3,2016,4,23,21.9,0,22,20.1,-0.1,1,18.5,18.6,0,6.8,7.1,0,0,21.6,20.7,0,11.1,15.3,0,0
3,2,3,2016,5,23,21.9,0,22,20.1,-0.1,2,18.5,18.6,0,6.8,7.6,0,0,21.6,20.7,0,11.1,15.3,0,0
3,2,3,2016,6,23,21.9,0,22,20.1,-0.1,1,18.5,18.6,0,6.8,7.6,0,0,21.6,20.7,0,11.1,15.3,0,0
3,2,3,2016,7,23,21.4,0,22,20.1,-0.1,1,17.5,17.4,1180.3,7.5,7.1,453.8,0,21.6,20.7,0,11.6,15.3,0,0
3,2,3,2016,8,23,21.4,0,22,20.1,-0.1,1,21,20.5,1187,7.7,7.4,446.3,502,21.6,20.7,0,11.6,15.8,0,0
3,2,3,2016,9,23,21.4,0,22,20.1,-0.1,1,19,19,1179,8.2,7.9,458.6,0,21.6,20.7,0,11.6,15.8,0,0
3,2,3,2016,10,23,21.4,0,22,20.1,-0.1,2,23.5,24.5,1177.6,7.7,5,462.6,0,21.6,20.7,0,11.6,15.8,0,0
3,2,3,2016,11,23,21.4,0,22,20.1,-0.1,1,23.5,25,1176.3,8.2,5,463.1,501,21.6,20.7,0,11.6,15.8,0,0
3,2,3,2016,12,23,21.4,0,22,20.1,-0.1,1,23.5,25,1179,7.7,5,464.8,0,21.6,20.7,0,11.6,15.8,0,0
3,2,3,2016,13,23,21.4,0,22,20.1,-0.1,1,23.5,24.5,1181.6,7.7,5,461.8,509,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,14,23,21.4,0,22,20.1,-0.1,2,23.5,24.5,1181.6,7.7,5,460.1,0,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,15,23,21.4,0,22,20.1,-0.1,1,23.5,24.5,1182,7.7,5,459.3,501,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,16,23,21.9,0,22,20.1,-0.1,1,23.5,24.5,1189.3,7.7,5,464.5,0,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,17,23,21.9,0,22,20.1,-0.1,1,23.5,25,1182,7.7,5,461.5,515,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,18,23,21.9,0,22,20.1,-0.1,2,24,25,1181,8.2,5,465.1,0,21.6,20.7,0,12.1,15.8,0,0
3,2,3,2016,19,23,21.9,0,22,20.1,-0.1,1,24,25,1168,8.2,5,465.3,501,21.6,20.7,0,12.6,15.8,0,0
3,2,3,2016,20,23,21.9,0,22,20.1,-0.1,1,23.5,25,1171,7.7,5,465,505,21.6,20.7,0,12.6,15.8,0,0
3,2,3,2016,21,23,21.9,0,22,20.1,-0.1,1,23.5,24.5,1182.6,7.7,5,464,0,21.6,20.7,0,12.6,15.8,0,0
