Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,2,3,2016,22,23,21.9,0,22,20.1,-0.1,2,23.5,24.4,1178.3,7.7,5,463,500,22.1,20.7,0,12.6,15.8,0,0
3,2,3,2016,23,23,21.9,0,22,20.1,-0.1,1,22,22.2,1178.3,7.7,7.5,467.1,0,22.1,20.7,0,12.6,15.8,0,0
4,3,3,2016,0,23,21.9,0,22,20.1,-0.1,1,21,20.7,1187.6,8.2,8,528.1,0,22.1,21.2,0,12.6,15.8,0,0
4,3,3,2016,1,23,21.9,0,22,20.1,-0.1,1,19.5,19.7,1175.6,8.2,8,542,0,22.1,21.2,0,12.6,15.8,0,0
4,3,3,2016,2,23,21.9,0,22,20.1,-0.1,2,18.5,18.7,1179,7.7,7.5,443.8,0,22.1,21.2,0,13.1,16.4,0,0
4,3,3,2016,3,23,21.9,0,22,20.1,-0.1,1,18,17.7,1188.3,6.7,6.5,448.1,0,22.1,21.2,0,13.1,16.4,0,0
4,3,3,2016,4,23,21.9,0,22,20.1,-0.1,1,16.5,16.7,0,7.7,7.5,0,0,22.1,21.2,0,13.1,16.4,0,0
4,3,3,2016,5,23,21.9,0,22,20.6,-0.1,1,16.5,16.7,0,7.7,8,0,0,22.1,21.2,0,13.1,16.4,0,0
4,3,3,2016,6,23,21.9,0,22,20.6,-0.1,2,16.5,16.7,0,8.2,8.5,0,0,22.1,20.7,0,13.1,16.4,0,0
4,3,3,2016,7,23,21.4,0,22,20.6,-0.1,1,17,16.7,0,8.2,8.5,0,0,22.1,20.7,0,13.1,16.4,0,0
4,3,3,2016,8,23,21.4,0,22,20.6,-0.1,1,20,20.7,1177.3,6.2,4.4,453.5,0,22.1,20.7,0,13.1,16.4,0,0
4,3,3,2016,9,19.3,21.5,326.7,8.4,4.7,200.2,32,19.5,19.2,0,8.2,8.1,0,506,22.1,20.7,0,13.6,16.4,0,0
4,3,3,2016,10,20.8,20.8,0,9.4,9.3,-0.1,80,19.5,19.2,0,8.2,8.1,0,242,23.4,24.8,1171,6.8,5.1,448.8,0
4,3,3,2016,11,20.8,20.8,0,9.4,9.8,-0.1,2,19.5,19.2,0,8.2,8.6,0,0,23.4,24.8,1174.3,7.8,5.1,452.8,0
4,3,3,2016,12,20.8,20.8,0,9.9,10.3,-0.1,1,19.5,19.2,0,8.2,9.1,0,0,23.8,24.8,1188.3,7.3,5.1,452.6,506
4,3,3,2016,13,21.3,20.8,0,9.9,10.8,-0.1,1,19.5,19.2,0,8.2,9.6,0,0,23.8,24.8,1174,7.3,5.1,452.1,0
4,3,3,2016,14,21.3,20.8,0,9.9,10.8,-0.1,1,19.5,19.2,0,8.7,9.6,0,0,23.8,24.8,1181,7.3,5.1,445,515
4,3,3,2016,15,21.3,21.3,0,10.4,11.3,-0.1,1,19.5,19.7,0,8.7,10.1,0,0,23.9,25.3,1175,7.3,5.1,452.8,501
4,3,3,2016,16,21.8,21.3,0,10.4,11.3,-0.1,2,19.5,19.7,0,8.7,10.6,0,0,23.9,24.8,1181.3,7.3,5.1,453,0
4,3,3,2016,17,21.8,21.3,0,10.4,11.8,-0.1,1,20,19.7,0,8.7,10.6,0,0,23.9,24.8,1183,7.3,5.1,449.6,500
4,3,3,2016,18,21.8,21.3,0,10.9,11.8,-0.1,1,20,19.7,0,9.2,11.1,0,0,23.9,25.3,1171.6,7.8,5.1,454,0
4,3,3,2016,19,21.8,21.3,0,10.9,12.3,-0.1,1,20,19.7,0,9.2,11.1,0,0,23.9,25.3,1186.6,7.8,5.1,455.6,501
4,3,3,2016,20,21.8,21.3,0,10.9,12.3,-0.1,2,20,19.7,0,9.2,11.6,0,0,23.9,24.8,1188.6,7.8,5.1,449,0
4,3,3,2016,21,21.8,21.3,0,11.4,12.8,-0.1,1,20,20.2,0,9.2,11.6,0,0,23.9,24.8,1172.6,7.3,5.1,451.3,503
4,3,3,2016,22,22.3,21.3,0,11.4,12.8,-0.1,1,20,20.2,0,9.2,11.6,0,0,23.4,24.8,1172,7.3,5.1,451,505
4,3,3,2016,23,22.3,21.8,0,11.4,12.8,-0.1,1,20.5,20.2,0,9.7,12.1,0,0,22.4,22.7,1182,7.3,7.8,446.6,0
5,4,3,2016,0,22.3,21.8,0,11.9,13.3,-0.1,2,20.5,20.2,0,9.7,12.1,0,0,22.4,22.7,1189.3,5.8,5.9,433.3,0
5,4,3,2016,1,22.3,21.8,0,11.9,13.3,-0.1,1,20.5,20.2,0,9.7,12.6,0,0,20.9,20.7,1186,5.8,5.9,433,0
5,4,3,2016,2,22.3,21.8,0,12.4,13.8,-0.1,1,20.5,20.2,0,9.7,12.6,0,0,19.4,19.7,1176,6.3,6.4,436.5,0
5,4,3,2016,3,22.3,21.8,0,12.4,13.8,-0.1,2,20.5,20.2,0,10.2,12.6,0,0,18.9,19.2,0,6.3,6.4,0,0
5,4,3,2016,4,22.3,21.8,0,12.4,13.8,-0.1,1,20.5,20.2,0,10.2,12.6,0,0,18.9,19.2,0,6.3,6.4,0,0
5,4,3,2016,5,22.3,21.8,0,12.4,14.3,-0.1,1,20.5,20.2,0,10.2,13.1,0,0,18.9,19.2,0,6.3,6.9,0,0
5,4,3,2016,6,22.3,21.8,0,12.9,14.3,-0.1,1,20.5,20.2,0,10.2,13.1,0,0,18.9,19.2,0,6.3,7.4,0,0
5,4,3,2016,7,22.3,21.3,0,12.9,14.3,-0.1,2,20.5,20.2,0,10.2,13.1,0,0,17.5,17.5,1187.3,6.8,7.4,760.1,0
5,4,3,2016,8,22.3,21.3,0,12.9,14.8,-0.1,1,20.5,20.2,0,10.7,13.6,0,0,19.5,19.5,1194,7.1,7.2,437.8,0
5,4,3,2016,9,22.3,21.3,0,12.9,14.8,-0.1,1,20.5,20.2,0,10.7,13.6,0,0,18.5,18.5,1176.3,7.1,7.2,443.1,0
5,4,3,2016,10,22.3,21.3,0,13.4,14.8,-0.1,1,20.5,20.2,0,10.7,13.6,0,0,21.5,22.5,1201,7.1,5.5,444.5,0
5,4,3,2016,11,22.3,21.3,0,13.4,15.3,-0.1,2,20.5,20.2,0,10.7,13.6,0,0,23.5,25,1184,7.6,5.5,451.3,0
5,4,3,2016,12,22.3,21.3,0,13.4,15.3,-0.1,1,21,20.2,0,10.7,13.6,0,0,23.5,25,1175.6,7.6,5.5,448.3,521
5,4,3,2016,13,22.3,21.3,0,13.9,15.3,-0.1,1,21,20.2,0,10.7,13.6,0,0,23.5,25,1185.3,8.1,5,448.5,512
5,4,3,2016,14,22.3,21.3,0,13.9,15.8,-0.1,1,21,20.2,0,11.2,14.1,0,0,23.5,25,1168,7.6,5,445.3,0
5,4,3,2016,15,22.3,21.3,0,13.9,15.8,-0.1,2,21,20.2,0,11.2,14.1,0,0,23.5,25,1190.6,7.6,5.5,448.6,504
5,4,3,2016,16,22.3,21.3,0,13.9,15.8,-0.1,1,21,20.2,0,11.2,14.1,0,0,23.5,25,1176.6,7.6,5,454.5,0
5,4,3,2016,17,22.3,21.3,0,14.4,15.8,-0.1,1,21,20.7,0,11.2,14.1,0,0,23.5,25,1183,7.6,5.5,450.3,511
5,4,3,2016,18,22.8,21.3,0,14.4,15.8,-0.1,1,21,20.7,0,11.7,14.1,0,0,23.5,25,1197.6,7.6,5.5,448.6,509
5,4,3,2016,19,22.8,21.8,0,14.4,16.4,-0.1,2,21,20.7,0,11.7,14.1,0,0,23.9,25,1174.6,7.6,5.5,450.5,0
5,4,3,2016,20,22.8,21.8,0,14.9,16.4,-0.1,1,21,20.7,0,11.7,14.1,0,0,23.9,25,1180,7.6,5,452.6,511
5,4,3,2016,21,22.8,21.8,0,14.9,16.4,-0.1,1,21,20.7,0,11.7,14.6,0,0,23.4,25,1174.6,7.6,5.5,447.6,0
5,4,3,2016,22,22.8,21.8,0,14.9,16.4,-0.1,2,21,20.7,0,11.7,14.6,0,0,23.4,25,1174.3,7.6,5,450.3,502
5,4,3,2016,23,22.8,21.8,0,14.9,16.9,-0.1,1,21.5,20.7,0,11.7,14.6,0,0,22.9,23,1174.6,7.1,7.3,440.8,0
6,5,3,2016,0,22.8,21.8,0,15.4,16.9,-0.1,1,21.5,20.7,0,12.2,14.6,0,0,22.9,23,1169.3,6,6.1,434.6,0
6,5,3,2016,1,22.8,21.8,0,15.4,16.9,-0.1,2,21.5,20.7,0,12.2,14.6,0,0,21.4,21.5,1170.6,6,6.1,434.1,362
6,5,3,2016,2,22.8,21.8,0,15.4,16.9,-0.1,1,21.5,20.7,0,12.2,14.6,0,0,19.9,20.5,1178.3,6.5,6.6,436.8,0
6,5,3,2016,3,22.8,21.8,0,15.4,16.9,-0.1,1,21.5,20.7,0,12.2,14.6,0,0,19.9,20,0,6.5,6.6,0,0
6,5,3,2016,4,22.8,21.8,0,15.9,17.4,-0.1,1,21.5,20.7,0,12.2,15.1,0,0,19.9,20,0,6.5,6.6,0,0
6,5,3,2016,5,22.8,21.8,0,15.9,17.4,-0.1,2,21.5,20.7,0,12.7,15.1,0,0,19.9,20,0,6.5,7.1,0,0
6,5,3,2016,6,22.8,21.8,0,15.9,17.4,-0.1,1,21.5,20.7,0,12.7,15.1,0,0,19.9,20,897,7.2,7.6,519.8,0
6,5,3,2016,7,22.8,21.8,0,15.9,17.4,-0.1,1,21.5,20.7,0,12.7,15.1,0,0,17.2,17.4,1185.3,7.2,7.6,751.1,0
6,5,3,2016,8,22.8,21.8,0,15.9,17.4,-0.1,1,21.5,20.7,0,12.7,15.1,0,0,16.2,16.4,1183,9.7,9.9,518,0
6,5,3,2016,9,22.8,21.3,0,16.4,17.4,-0.1,2,21.5,20.7,0,12.7,15.1,0,0,19.2,20.9,1159.6,7.7,5.4,453.1,0
6,5,3,2016,10,22.8,21.3,0,16.4,17.9,-0.1,1,21.5,20.7,0,12.7,15.1,0,0,19.2,19.9,1187,7.7,5.9,449.5,342
6,5,3,2016,11,22.8,21.3,0,16.4,17.9,-0.1,1,21.5,20.7,0,13.2,15.1,0,0,22.7,23.4,1178.3,7.2,4.9,450,0
6,5,3,2016,12,22.8,21.3,0,16.4,17.9,-0.1,2,21.5,20.7,0,13.2,15.1,0,0,23.7,24.9,1184,7.2,5.4,443.3,510
6,5,3,2016,13,22.8,21.3,0,16.4,17.9,-0.1,1,21.5,20.7,0,13.2,15.1,0,0,23.7,24.9,1179.6,7.2,5.4,443.1,0
6,5,3,2016,14,22.8,21.3,0,16.4,17.9,-0.1,1,21.5,20.7,0,13.2,15.1,0,0,23.7,24.9,1177.6,7.2,5.4,450.5,511
6,5,3,2016,15,22.8,21.3,0,16.9,17.9,-0.1,1,21.5,20.7,0,13.2,15.6,0,0,23.7,24.9,1187.3,7.2,5.4,454.1,0
6,5,3,2016,16,22.8,21.3,0,16.9,17.9,-0.1,1,21.5,20.7,0,13.2,15.6,0,0,23.7,24.9,1179.6,7.2,5.4,451.1,507
6,5,3,2016,17,22.8,21.3,0,16.9,17.9,-0.1,1,21.5,20.7,0,13.7,15.6,0,0,23.7,24.9,1175,7.2,5.4,449.6,0
6,5,3,2016,18,22.8,21.3,0,16.9,18.4,-0.1,2,21.5,20.7,0,13.7,15.6,0,0,23.1,24.4,1174,7.2,5.4,450.3,506
6,5,3,2016,19,22.8,21.8,0,16.9,18.4,-0.1,1,21.5,20.7,0,13.7,15.6,0,0,23.7,24.9,1183,7.2,5.4,451.1,0
6,5,3,2016,20,22.8,21.8,0,17.4,18.4,-0.1,1,21.5,20.7,0,13.7,15.6,0,0,23.1,24.9,1176.6,7.7,5.4,446.6,501
6,5,3,2016,21,22.8,21.8,0,17.4,18.4,-0.1,1,21.5,20.7,0,13.7,15.6,0,0,23.7,24.9,1179.3,7.7,5.4,451.6,0
6,5,3,2016,22,22.8,21.8,0,17.4,18.4,-0.1,2,21.5,20.7,0,13.7,15.6,0,0,23.6,24.9,1180,7.2,5.4,452.8,517
6,5,3,2016,23,22.8,21.8,0,17.4,18.4,-0.1,1,21.5,20.7,0,13.7,15.6,0,0,22.6,22.4,1182,7.2,7.3,448.6,0
7,6,3,2016,0,22.8,21.8,0,17.4,18.4,-0.1,1,21.5,20.7,0,14.2,16.1,0,0,21.6,21.9,1173,6.2,6,441.1,0
7,6,3,2016,1,22.8,21.8,0,17.4,18.4,-0.1,1,22,20.7,0,14.2,16.1,0,0,19.6,19.9,1185,6.2,6.5,440.3,0
7,6,3,2016,2,22.8,21.8,0,17.9,18.4,-0.1,1,22,21.2,0,14.2,16.1,0,0,18.1,18.4,1177.6,6.7,7,433.1,0
7,6,3,2016,3,22.8,21.8,0,17.9,18.9,-0.1,2,22,21.2,0,14.2,16.1,0,0,17.6,17.4,0,6.2,6.5,0,0
7,6,3,2016,4,22.8,21.8,0,17.9,18.9,-0.1,1,22,21.2,0,14.2,16.1,0,0,17.6,17.4,0,6.2,6.5,0,0
7,6,3,2016,5,22.8,21.3,0,17.9,18.9,-0.1,1,22,21.2,0,14.2,16.1,0,0,17.6,17.4,0,6.2,7,0,0
7,6,3,2016,6,22.8,21.3,0,17.9,18.9,-0.1,1,22,20.7,0,14.2,16.1,0,0,17.6,17.9,0,6.2,7.5,0,0
7,6,3,2016,7,22.8,21.3,0,17.9,18.9,-0.1,1,22,20.7,0,14.7,16.1,0,0,15.7,16.1,1194.3,7.2,7.5,761.3,0
7,6,3,2016,8,22.8,20.8,0,17.9,18.9,-0.1,2,22,20.7,0,14.7,16.1,0,0,15.2,16.1,1177.3,10.3,7.9,528.8,0
7,6,3,2016,9,22.8,20.8,0,18.4,18.9,-0.1,1,22,20.7,0,14.7,16.1,0,0,17.2,18.1,1175.3,7.8,6.4,454.6,511
7,6,3,2016,10,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,14.7,16.1,0,0,17.7,18.1,1180.6,7.3,7.7,444.8,0
7,6,3,2016,11,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,14.7,16.1,0,0,19.2,19.6,1182,7.6,6.2,442.8,0
7,6,3,2016,12,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,14.7,16.1,0,0,20.7,21,1188.6,7.5,8,445.6,361
7,6,3,2016,13,22.3,20.8,0,18.4,18.9,-0.1,2,22,20.2,0,14.7,16.1,0,0,21.2,21.9,1185.3,7.5,5.5,437.5,0
7,6,3,2016,14,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,14.7,16.1,0,0,20.7,20.9,1179.6,7.5,7.8,445.3,0
7,6,3,2016,15,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,14.7,16.1,0,0,19.7,20.2,1182.3,7.4,5.3,439.6,0
7,6,3,2016,16,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,15.2,16.1,0,0,19.2,19.7,1179.6,6.8,6.9,436.5,0
7,6,3,2016,17,22.3,20.8,0,18.4,18.9,-0.1,1,22,20.2,0,15.2,16.1,0,0,17.2,18.7,1179.6,6.8,4.7,450,0
7,6,3,2016,18,22.3,20.8,0,18.9,18.9,-0.1,1,22,20.2,0,15.2,16.1,0,0,18.2,18.2,1185,7.3,7.3,439.3,0
7,6,3,2016,19,22.3,20.8,0,18.9,18.9,-0.1,2,22,20.2,0,15.2,16.1,0,0,18.7,18.7,1165.3,6.8,7.3,437.6,0
7,6,3,2016,20,22.3,20.8,0,18.9,18.9,-0.1,1,22,20.2,0,15.2,16.1,0,0,18.7,18.7,1195,7.7,7.9,443.8,0
7,6,3,2016,21,22.3,20.8,0,18.9,19.4,-0.1,1,22,20.2,0,15.2,16.1,0,0,19.7,19.7,1172,7.7,7.5,438,0
7,6,3,2016,22,22.3,20.8,0,18.9,19.4,-0.1,1,22,20.2,0,15.2,16.1,0,0,19.7,20.2,1196.3,7.7,7.9,444.3,0
7,6,3,2016,23,22.3,20.8,0,18.9,19.4,-0.1,1,19.9,20,1182.6,6.3,5.8,456.3,0,19.2,19.2,0,7.7,8,0,463
1,7,3,2016,0,22.3,20.8,0,18.9,19.4,-0.1,2,19.4,20.5,1183.3,6.8,5,456,0,19.2,19.2,0,7.7,8,0,0
1,7,3,2016,1,22.3,20.8,0,18.9,19.4,-0.1,1,18.9,19.5,1177.6,6.7,4.5,450.5,0,19.2,19.2,0,7.7,8.5,0,0
1,7,3,2016,2,22.3,20.8,0,18.9,19.4,-0.1,1,17.9,18.4,1174.3,6,4.9,445.6,0,19.2,19.2,0,7.7,9,0,0
1,7,3,2016,3,22.3,20.8,0,18.9,19.4,-0.1,1,18.4,17.9,0,7.5,7.4,0,0,19.2,19.2,0,8.2,9.5,0,0
1,7,3,2016,4,22.3,20.8,0,19.4,19.4,-0.1,2,18.4,17.9,0,7.5,7.9,0,0,19.2,19.2,0,8.2,10,0,0
1,7,3,2016,5,22.3,20.8,0,19.4,19.4,-0.1,1,18.4,17.9,0,7.5,8.5,0,0,19.2,19.2,0,8.2,10,0,0
1,7,3,2016,6,22.3,20.8,0,19.4,19.4,-0.1,1,18.4,17.9,0,8,8.5,0,0,19.2,19.2,0,8.2,10.5,0,0
1,7,3,2016,7,22.3,20.8,0,19.4,19.4,-0.1,1,18.4,17.3,979,9.2,8.8,578.1,0,19.2,19.2,0,8.7,11,0,0
1,7,3,2016,8,22.3,20.8,0,19.4,19.4,-0.1,2,16.9,16.8,1191.6,8.3,8,455.5,0,19.2,19.2,0,8.7,11,0,0
1,7,3,2016,9,22.3,20.8,0,19.4,19.4,-0.1,1,18.9,19.2,1184.6,6.6,5.7,447.8,0,19.2,19.2,0,8.7,11.5,0,0
1,7,3,2016,10,22,20.5,0,19.5,19.4,-0.1,1,20.3,20.8,1177.3,6.8,5.1,450.6,0,19.7,19.4,0,8.9,11.6,0,0
1,7,3,2016,11,22,20.5,0,19.5,19.4,-0.1,1,23.3,24.7,1179.6,8.4,5.2,463.5,485,19.7,19.4,0,8.9,11.6,0,336
1,7,3,2016,12,22,20.5,0,19.5,19.4,-0.1,2,23.8,24.7,1184,8.4,5.2,465.6,515,19.7,19.4,0,8.9,12.1,0,0
1,7,3,2016,13,22,20.5,0,19.5,19.4,-0.1,1,23.3,24.7,1183.6,7.8,5.2,466.3,0,19.7,19.4,0,8.9,12.1,0,0
1,7,3,2016,14,22,21,0,19.5,19.4,-0.1,1,23.8,24.7,1176.6,7.8,5.2,464.6,513,19.7,19.4,0,8.9,12.1,0,0
1,7,3,2016,15,22,21,0,19.5,19.4,-0.1,1,23.8,24.7,1179.6,7.8,5.2,467.5,0,19.7,19.4,0,9.4,12.6,0,0
1,7,3,2016,16,22,21,0,19.5,19.4,-0.1,2,23.3,24.2,1176.3,7.8,5.2,462.6,519,19.7,19.4,0,9.4,12.6,0,0
1,7,3,2016,17,22,21,0,19.5,19.4,-0.1,1,23.8,24.7,1179,7.8,5.2,464.6,0,20.2,19.4,0,9.4,12.6,0,0
1,7,3,2016,18,22,21,0,19.5,19.4,-0.1,1,23.8,24.7,1181.3,7.8,5.2,464.5,505,20.2,19.9,0,9.4,13.1,0,0
1,7,3,2016,19,22.5,21,0,19.5,19.4,-0.1,2,23.8,24.7,1178.3,7.8,5.2,468.3,0,20.2,19.9,0,9.4,13.1,0,0
1,7,3,2016,20,22.5,21.5,0,20,19.4,-0.1,1,23.8,24.7,1186,7.8,5.2,463.6,512,20.2,19.9,0,9.9,13.1,0,0
1,7,3,2016,21,22.5,21.5,0,20,19.4,-0.1,1,23.8,24.7,1179.6,7.8,5.2,461,0,20.2,19.9,0,9.9,13.1,0,0
1,7,3,2016,22,22.5,21.5,0,20,19.4,-0.1,1,23.8,24.6,1179,7.3,5.2,463.3,512,20.2,19.9,0,9.9,13.1,0,0
1,7,3,2016,23,22.5,21.5,0,20,19.4,-0.1,2,22.3,22.1,1171,7.3,7.3,452.1,0,20.2,19.9,0,9.9,13.6,0,0
2,8,3,2016,0,22.5,21.5,0,20,19.4,-0.1,1,20.3,20.1,1175,7.8,7.3,463.8,0,20.2,19.9,0,9.9,13.6,0,0
2,8,3,2016,1,22.5,21.5,0,20,19.4,-0.1,1,19.3,19.1,1181.3,7.8,7.3,550.1,0,20.7,19.9,0,10.4,13.6,0,0
2,8,3,2016,2,22.5,21.5,0,20,19.4,-0.1,2,17.8,17.6,1182.3,7.3,6.8,446.6,0,20.7,20.4,0,10.4,13.6,0,0
2,8,3,2016,3,22.5,21.5,0,20,19.4,-0.1,1,17.3,17.1,0,6.8,6.8,0,0,20.7,20.4,0,10.4,14.1,0,0
2,8,3,2016,4,22.5,21.5,0,20,19.4,-0.1,1,17.3,17.1,0,6.8,6.8,0,0,20.7,20.4,0,10.4,14.1,0,0
2,8,3,2016,5,22.5,21.5,0,20,19.4,-0.1,1,17.3,17.1,0,6.8,7.3,0,0,20.7,20.4,0,10.4,14.1,0,0
2,8,3,2016,6,22.5,21,0,20,19.4,-0.1,2,17.3,17.6,0,6.8,7.8,0,0,20.7,20.4,0,10.4,14.1,0,0
2,8,3,2016,7,22.5,21,0,20,19.4,-0.1,1,17.8,17.6,0,6.8,8.3,0,0,20.7,20.4,0,10.9,14.1,0,0
2,8,3,2016,8,22.5,21,0,20,19.4,-0.1,1,17.2,19.2,1182,9.2,5.5,541,0,20.7,20.4,0,10.9,14.1,0,0
2,8,3,2016,9,22.5,21,0,20,19.4,-0.1,1,19.2,18.7,1181.3,7.2,7.1,453.3,0,20.7,19.9,0,10.9,14.6,0,0
2,8,3,2016,10,22.5,21,0,20,19.4,-0.1,2,20.7,21.3,1176.6,7.2,4.8,456.5,0,20.7,19.9,0,10.9,14.6,0,0
2,8,3,2016,11,22.5,21,0,20,19.4,-0.1,1,23.7,24.8,1177.3,7.7,5.3,457.5,228,20.7,19.9,0,10.9,14.6,0,0
2,8,3,2016,12,22.5,21,0,20,19.4,-0.1,1,23.7,24.8,1185,7.7,4.8,460.6,0,20.7,19.9,0,10.9,14.6,0,0
2,8,3,2016,13,???,???,???,???,???,???,1.5,???,???,???,???,???,???,704.5,???,???,???,???,???,???,0
2,8,3,2016,14,???,???,???,???,???,???,1.5,???,???,???,???,???,???,704.5,???,???,???,???,???,???,0
2,8,3,2016,15,22.4,21.3,0,20.4,19.7,-0.1,1,23.6,24.6,1173.6,7.4,5,457.5,233,21.1,20.2,0,11.5,14.7,0,0
2,8,3,2016,16,22.4,21.3,0,20.4,19.7,-0.1,1,23.6,24.6,1175,7.4,5,467.3,0,21.1,20.2,0,11.5,14.7,0,0
2,8,3,2016,17,???,???,???,???,???,???,1.3,???,???,???,???,???,???,367,???,???,???,???,???,???,0
2,8,3,2016,18,???,???,???,???,???,???,1.3,???,???,???,???,???,???,367,???,???,???,???,???,???,0
2,8,3,2016,19,22.6,21.5,0,20.5,19.8,-0.1,1.3,23.8,24.9,1173.6,7.7,5,464.5,367,21.3,20.4,0,11.8,14.7,0,0
2,8,3,2016,20,22.6,21.5,0,20.5,19.8,-0.1,1,23.8,24.4,1176.3,7.7,5,461.6,0,21.3,20.4,0,11.8,14.7,0,0
2,8,3,2016,21,22.6,21.5,0,20.5,19.8,-0.1,1,23.8,24.4,1182.6,7.7,5,459.8,502,21.3,20.4,0,11.8,14.7,0,0
2,8,3,2016,22,22.6,21.5,0,20.5,19.8,-0.1,2,23.8,24.4,1179,7.2,5,464.8,0,21.3,20.4,0,11.8,15.2,0,0
2,8,3,2016,23,22.6,21.5,0,20.5,19.8,-0.1,1,21.8,21.6,1186.6,7.7,7.4,469.1,0,21.3,20.4,0,11.8,15.2,0,0
3,9,3,2016,0,22.6,21.5,0,20.5,19.8,-0.1,1,19.8,19.6,1177.3,7.7,7.9,517.1,0,21.3,20.4,0,11.8,15.2,0,0
3,9,3,2016,1,22.6,21.5,0,20.5,19.8,-0.1,1,18.3,18.1,1178,7.7,7.4,479.6,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,2,22.6,21.5,0,20.5,19.8,-0.1,2,17.8,17.6,1182.3,6.7,6.9,447.1,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,3,22.6,21.5,0,20.5,19.8,-0.1,1,17.3,17.6,0,6.7,6.4,0,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,4,22.6,21.5,0,20.5,19.8,-0.1,1,17.3,17.6,0,6.7,6.9,0,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,5,22.6,21.5,0,20.5,19.8,-0.1,2,17.8,17.6,0,6.7,7.4,0,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,6,22.6,21,0,20.5,19.8,-0.1,1,17.8,17.6,0,6.7,7.9,0,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,7,22.6,21,0,20.5,19.8,-0.1,1,16.1,17,1177.6,6.1,4.3,449.5,0,21.3,20.4,0,12.3,15.2,0,0
3,9,3,2016,8,22.6,21,0,20.5,19.8,-0.1,1,19.1,19.1,1178,7.5,7.1,447.8,501,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,9,22.6,21,0,20.5,19.8,-0.1,2,17.6,17.6,1177.3,7.5,7.1,460.3,0,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,10,22.6,21,0,20.5,19.8,-0.1,1,20.6,21.1,1183,7,5.4,457.8,0,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,11,22.6,21,0,20.5,19.8,-0.1,1,23.6,24.6,1176.3,7.5,5.4,463.6,0,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,12,22.6,21,0,20.5,19.8,-0.1,1,23.6,24.6,1184,7.5,5.4,462.8,506,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,13,22.6,21,0,20.5,19.8,-0.1,2,23.6,24.6,1174.3,7.5,5.4,461.3,0,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,14,22.6,21,0,21,19.8,-0.1,1,23.6,24.5,1186,7.5,5.4,456.8,504,21.3,20.4,0,12.8,15.7,0,0
3,9,3,2016,15,22.6,21,0,21,19.8,-0.1,1,23.6,24.5,1178.6,7,5.4,459,0,21.3,20.4,0,13.3,15.7,0,0
3,9,3,2016,16,22.6,21,0,21,19.8,-0.1,1,23.6,24.5,1174.6,7,5.4,459,509,21.3,20.4,0,13.3,15.7,0,0
3,9,3,2016,17,22.6,21,0,21,19.8,-0.1,2,23.6,24.5,1179,7,5.4,463.6,0,21.3,20.4,0,13.3,15.7,0,0
3,9,3,2016,18,22.6,21.5,0,21,19.8,-0.1,1,23.6,24.5,1178.3,7,5.4,458.8,500,21.3,20.4,0,13.3,15.7,0,0
3,9,3,2016,19,22.6,21.5,0,21,19.8,-0.1,1,23.6,24.5,1182.3,7.5,5.4,466.3,0,21.8,20.4,0,13.3,15.7,0,0
3,9,3,2016,20,22.6,21.5,0,21,19.8,-0.1,1,23.6,24.5,1186.3,7.5,5.4,458.1,509,21.8,20.4,0,13.3,15.7,0,0
3,9,3,2016,21,22.6,21.5,0,21,19.8,-0.1,2,23.6,24.5,1181.3,7.5,5.4,462,0,21.8,20.4,0,13.3,15.7,0,0
3,9,3,2016,22,22.6,21.5,0,21,19.8,-0.1,1,23.6,24.5,1178,7,5.4,456.5,509,21.8,20.4,0,13.3,15.7,0,0
3,9,3,2016,23,22.6,21.5,0,21,19.8,-0.1,1,22.1,22,1177.6,7.5,7,450.1,0,21.8,20.4,0,13.8,15.7,0,0
4,10,3,2016,0,22.6,21.5,0,21,19.8,-0.1,1,19.6,19.5,1180,8,7.5,468.8,0,21.8,20.4,0,13.8,15.7,0,0
4,10,3,2016,1,22.6,21.5,0,21,19.8,-0.1,2,18.1,18,1188.3,7.5,7.5,468.8,0,21.8,20.4,0,13.8,15.7,0,0
4,10,3,2016,2,22.6,21.5,0,21,19.8,-0.1,1,16.6,16.5,0,7,7,0,0,21.8,20.4,0,13.8,15.7,0,0
4,10,3,2016,3,22.6,21.5,0,21,19.8,-0.1,1,16.6,16.5,0,7,7,0,0,21.8,20.4,0,13.8,16.2,0,0
4,10,3,2016,4,22.6,21,0,21,19.8,-0.1,1,16.6,16.5,0,7,7,0,0,21.8,20.4,0,13.8,16.2,0,0
4,10,3,2016,5,22.6,21,0,21,19.8,-0.1,2,16.6,16.5,0,7,7.5,0,0,21.8,20.4,0,13.8,16.2,0,0
4,10,3,2016,6,22.6,21,0,21,19.8,-0.1,1,17.1,17,0,7,8,0,0,21.8,20.4,0,13.8,16.2,0,0
4,10,3,2016,7,22.6,21,0,21,19.8,-0.1,1,14.9,13.9,1179,8.3,7.8,751.3,0,21.8,20.4,0,13.8,16.2,0,0
4,10,3,2016,8,22.1,21,0,21,19.8,-0.1,1,17.9,18,1176.3,7.3,7.2,444.1,0,21.8,20.4,0,14.3,16.2,0,0
4,10,3,2016,9,22.1,21,0,21,19.8,-0.1,2,16.4,16,1179.6,7.3,7.2,453.3,0,21.8,20.4,0,14.3,16.2,0,0
4,10,3,2016,10,22.1,20.5,0,21,19.8,-0.1,1,17.9,18.5,1181.3,6.8,5,458.3,0,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,11,22.1,20.5,0,21,19.8,-0.1,1,21.9,22.5,1181,7.8,5.5,459.5,0,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,12,22.1,20.5,0,21,19.8,-0.1,2,23.4,24.5,1180.3,7.3,5.5,459.5,512,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,13,22.1,20.5,0,21,19.8,-0.1,1,23.9,24.4,1181.3,7.3,5,461.8,0,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,14,22.1,21,0,21,19.8,-0.1,1,23.4,24.4,1179.3,7.8,5,464.1,511,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,15,22.1,21,0,21,19.8,-0.1,1,23.4,24.4,1179.3,7.3,5,461,511,21.8,19.9,0,14.3,16.2,0,0
4,10,3,2016,16,22.1,21,0,21,19.8,-0.1,2,23.4,24.8,1177,7.3,5,459.5,0,21.8,20.4,0,14.3,16.2,0,0
4,10,3,2016,17,22.1,21,0,21,19.8,-0.1,1,23.9,24.5,1179.3,7.3,5,464.8,511,21.8,20.4,0,14.8,16.2,0,0
4,10,3,2016,18,22.1,21,0,21,19.8,-0.1,1,23.4,24.5,1174.3,7.8,5,466.6,0,21.8,20.4,0,14.8,16.2,0,0
4,10,3,2016,19,22.1,21,0,21,19.8,-0.1,1,23.4,24.8,1179,7.8,5,464.1,511,21.8,20.4,0,14.8,16.2,0,0
4,10,3,2016,20,22.5,21.5,0,21.3,20,-0.1,2,23.8,24.9,1180.6,7.5,5.1,465,500,21.9,20.5,0,14.9,16.1,0,0
4,10,3,2016,21,22.5,21.5,0,21.3,20,-0.1,1,23.8,24.8,1184.3,7.5,5.1,465.5,225,21.9,20.5,0,14.9,16.1,0,0
4,10,3,2016,22,22.5,21.5,0,21.3,20,-0.1,1,23.8,24.3,1173.3,7.5,5.1,462.1,0,21.9,20.5,0,14.9,16.1,0,0
4,10,3,2016,23,22.5,21.5,0,21.3,20,-0.1,1,22.3,22.3,1164.6,7.5,7.2,448.5,0,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,0,22.5,21.5,0,21.3,20,-0.1,2,20.3,19.8,1189,8,7.7,467.3,0,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,1,22.5,21.5,0,21.3,20,-0.1,1,18.8,18.8,1179,7.5,7.7,464.1,0,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,2,22.5,21.5,0,21.3,20,-0.1,1,17.8,17.8,1179,7,6.7,446.1,0,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,3,22.5,21.5,0,21.3,20,-0.1,1,16.8,16.8,1184.3,6.5,6.2,452.1,410,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,4,22.5,21.5,0,21.3,20,-0.1,2,16.3,16.3,0,6.5,6.2,0,0,21.9,20.5,0,14.9,16.1,0,0
5,11,3,2016,5,22.5,21,0,21.3,20,-0.1,1,16.3,16.3,0,6.5,6.2,0,0,21.9,20.5,0,15.4,16.1,0,0
5,11,3,2016,6,22.5,21,0,21.3,20,-0.1,1,16.3,16.3,0,6.5,6.7,0,0,21.9,20.5,0,15.4,16.1,0,0
5,11,3,2016,7,22.5,21,0,21.3,20,-0.1,2,15.2,14.4,1172,8.2,8.2,754,0,21.9,20.5,0,15.4,16.1,0,0
5,11,3,2016,8,22.5,21,0,21.3,20,-0.1,1,14.7,14.9,1176,9.9,9.1,516.8,0,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,9,22.5,21,0,21.3,20,-0.1,1,18.2,19.9,1177.6,8.3,5.1,468.3,0,21.9,20,0,15.4,16.1,0,0
5,11,3,2016,10,22.5,21,0,21.3,20,-0.1,1,21.2,21.9,1169.6,7.3,5.6,462.3,0,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,11,22.5,21,0,21.3,20,-0.1,1,23.2,24.2,1180,7.8,5.1,458.5,622,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,12,22.5,21,0,21.3,20,-0.1,2,23.7,24.3,1176.3,7.8,5.1,467,0,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,13,22.5,21,0,21.3,20,-0.1,1,23.7,24.8,1178.3,7.8,5.1,465.3,511,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,14,22.5,21,0,21.3,20,-0.1,1,23.7,24.3,1181,7.8,5.1,460.8,0,21.9,20,0,15.4,16.6,0,0
5,11,3,2016,15,22.5,21,0,21.3,20,-0.1,2,23.7,24.3,1186,7.8,5.1,465.1,508,21.9,20.5,0,15.4,16.6,0,0
5,11,3,2016,16,22.5,21,0,21.3,20,-0.1,1,23.7,24.7,1181,7.8,5.1,463,0,21.9,20.5,0,15.4,16.6,0,0
5,11,3,2016,17,22.5,21,0,21.3,20,-0.1,1,23.7,24.7,1181.3,7.8,5.1,460.3,513,21.9,20.5,0,15.9,16.6,0,0
5,11,3,2016,18,22.5,21.4,0,21.5,20.1,-0.1,1.5,23.3,24.3,1178.3,7.9,5.1,458.5,221,21.9,20.6,0,15.9,16.6,0,0
5,11,3,2016,19,22.5,21.4,0,21.5,20,-0.1,1.5,23.7,24.4,1181,7.8,5.2,465.1,221,21.9,20.6,0,15.8,16.3,0,0
5,11,3,2016,20,22.5,21.4,0,21.5,20,-0.1,1,23.7,24.4,1172.3,7.8,5.2,459.6,0,21.9,20.6,0,15.8,16.3,0,0
5,11,3,2016,21,22.5,21.4,0,21.5,20,-0.1,1,23.7,24.4,1185,7.8,5.2,463.5,512,21.9,20.6,0,15.8,16.3,0,0
5,11,3,2016,22,22.5,21.4,0,21.5,20,-0.1,1,23.7,24.4,1181.3,7.3,5.2,462.3,514,21.9,20.6,0,15.8,16.8,0,0
5,11,3,2016,23,22.5,21.4,0,21.5,20,-0.1,2,22.7,22.3,1182.6,7.3,7.3,455.6,0,21.9,20.6,0,15.8,16.3,0,0
6,12,3,2016,0,22.5,21.4,0,21.5,20,-0.1,1,20.7,20.3,1176,8.3,7.8,534.1,0,21.9,20.6,0,15.8,16.3,0,0
6,12,3,2016,1,22.5,21.4,0,21.5,20,-0.1,1,21.2,20.9,1179,6.2,6.2,445,0,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,2,22.5,21.4,0,21.5,20,-0.1,2,20.2,20.4,0,6.7,6.2,0,0,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,3,22.5,21.4,0,21.5,20,-0.1,1,20.2,20.4,0,6.7,6.7,0,149,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,4,22.5,21.4,0,21.5,20,-0.1,1,20.2,20.4,0,6.7,7.7,0,0,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,5,22.5,21.4,0,21.5,20,-0.1,1,20.2,20.4,0,6.7,8.2,0,0,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,6,22.5,21.4,0,21.5,20,-0.1,2,20.2,20.4,0,6.7,8.7,0,0,21.9,20.6,0,15.8,16.8,0,0
6,12,3,2016,7,22.5,21.4,0,21.5,20,-0.1,1,20.2,20.4,0,7.2,9.8,466.8,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,8,22.5,21.4,0,21.5,20,-0.1,1,17.4,17.2,1183,10,9.3,517.1,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,9,22.5,21.4,0,21.5,20,-0.1,2,18.4,19.3,1172.3,8,5.3,468,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,10,22.5,21.4,0,21.5,20,-0.1,1,18.9,20.3,1186.6,8,5.7,467,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,11,22.5,21.4,0,21.5,20,-0.1,1,22.4,23.3,1187,7.5,5.2,461.1,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,12,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.3,1179.3,7,5.2,458.5,513,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,13,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.8,1180.3,7.5,5.2,461.8,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,14,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.3,1183,7.5,5.2,466.8,509,21.9,20.6,0,16.4,16.3,0,0
6,12,3,2016,15,22.5,21.4,0,21.5,20,-0.1,2,23.4,24.8,1180,7.5,5.2,465,0,21.9,20.6,0,16.4,16.3,0,0
6,12,3,2016,16,22.5,21.4,0,21.5,20,-0.1,1,23.9,24.7,1184.6,7.5,5.2,462.6,511,21.9,20.6,0,16.4,16.3,0,0
6,12,3,2016,17,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.2,1179,7.5,5.2,463.3,0,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,18,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.7,1170.3,7.5,5.2,462.1,503,21.9,20.6,0,16.4,16.8,0,0
6,12,3,2016,19,22.5,21.4,0,21.5,20,-0.1,2,23.4,24.6,1175.3,7.5,5.2,462.3,0,21.9,20.6,0,16.4,16.3,0,0
6,12,3,2016,20,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.6,1179.3,8,5.2,465.1,503,21.9,21.1,0,16.4,16.8,0,0
6,12,3,2016,21,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.6,1179.6,8,5.2,466.1,0,21.9,21.1,0,16.4,16.8,0,0
6,12,3,2016,22,22.5,21.4,0,21.5,20,-0.1,1,23.4,24.6,1178.3,7.5,5.2,469.1,505,21.9,21.1,0,16.9,16.8,0,0
6,12,3,2016,23,22.5,21.4,0,21.5,20,-0.1,2,22.4,22.1,1184.3,8,7.3,465.5,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,0,22.5,21.9,0,21.5,20,-0.1,1,19.9,20.1,1184,8,7.3,513.8,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,1,22.5,21.9,0,21.5,20,-0.1,1,20.4,20.1,1181.6,7.5,7,462.1,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,2,22.5,21.9,0,21.5,20,-0.1,1,18.9,18.6,1170.3,8,7.5,592.3,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,3,22.5,21.9,0,21.5,20,-0.1,1,17.4,17.6,1175.3,8,7.5,521.3,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,4,22.5,21.9,0,21.5,20,-0.1,2,16.9,16.6,1183.6,8,8,523.3,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,5,22.5,21.4,0,21.5,20,-0.1,1,18.4,18.1,1183,5.8,5.3,449.1,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,6,22.5,21.4,0,21.5,20,-0.1,1,17.4,17.1,1174.6,8,7.8,469,0,21.9,21.1,0,16.9,16.8,0,0
7,13,3,2016,7,22.5,21.4,0,21.5,20,-0.1,1,17.9,17.6,1190,8,7.6,452.1,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,8,22.5,21.4,0,21.5,20,-0.1,2,18.4,18.1,1183.3,8,7.9,452.8,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,9,22.5,21.4,0,21.5,20,-0.1,1,18.9,19.1,1178.3,6.6,5.3,450,502,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,10,22.5,21.4,0,21.5,20,-0.1,1,19.9,19.6,1177,7.6,7.3,446.5,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,11,22.5,21.4,0,21.5,20,-0.1,1,20.4,21,1183.3,6.5,4.9,456.5,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,12,22.5,21.4,0,21.5,20,-0.1,1,21.9,22.5,1180.6,6.5,4.9,456.3,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,13,22.5,21.4,0,21.5,20,-0.1,1,22.4,23,1177.3,6,4.9,456.1,511,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,14,22.5,21.4,0,21.5,20,-0.1,2,21.9,22,1175.3,6,4.4,453.3,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,15,22.5,21.4,0,21.5,20,-0.1,1,18.9,19.6,1184,7.5,4.9,458.5,0,21.9,20.6,0,16.9,16.8,0,0
7,13,3,2016,16,22.5,21.4,0,21.5,20,-0.1,1,18.4,18.1,1180,8,7.7,461,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,17,22.5,21.4,0,21.5,20,-0.1,1,16.4,17.6,1179.6,8,5.6,522.5,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,18,22.5,21.4,0,21.5,20,-0.1,2,17.4,17.1,1179.3,7,6.6,447.3,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,19,22.5,21.4,0,21.5,20,-0.1,1,15.9,16.1,1179,7.5,7.6,458.5,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,20,22.5,21.4,0,21.5,20,-0.1,1,17.4,17.1,1180.6,7.5,7.2,452.5,508,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,21,22.5,20.9,0,21.5,20,-0.1,1,16.9,18.1,1186.6,8,5.5,468.6,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,22,22.5,20.9,0,21.5,20,-0.1,1,17.9,18.6,1180.6,7.8,5.9,466.5,0,21.9,20.6,0,17.4,16.8,0,0
7,13,3,2016,23,22.5,20.9,0,21.5,20,-0.1,1,19.9,19.6,1175.6,7.8,7.5,448.3,568,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,0,22.5,20.9,0,21.5,20,-0.1,2,19.9,20.1,1177,7.8,7.6,450.8,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,1,22.5,20.9,0,21.5,20,-0.1,1,21.4,21.6,1179.3,5.7,5.2,442.5,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,2,22.5,20.9,0,21.5,20,-0.1,1,19.9,20.5,1176.3,6.6,5.2,460,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,3,22.5,20.9,0,21.5,20,-0.1,1,19.9,19.9,1178.6,8,7.7,455.6,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,4,22.5,20.9,0,21.5,20,-0.1,2,19.9,19.4,1174,7.1,7,449.5,97,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,5,22.5,20.9,0,21.5,20,-0.1,1,19.9,20.2,1175,7,7,455.3,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,6,22.5,20.9,0,21.5,20,-0.1,1,18.4,18.2,1176.6,8,7.7,462,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,7,22.5,20.9,0,21.5,20,-0.1,2,17.9,18.8,1181,7,5,458.1,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,8,22.5,20.9,0,21.5,20,-0.1,1,17.4,17.7,1180.3,7.6,6.9,460.5,511,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,9,22.5,20.9,0,21.5,20,-0.1,1,19.9,20.2,1174.6,6.6,5.2,458,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,10,22.5,20.9,0,22,20,-0.1,1,21.9,23.2,1173.6,7.1,5.2,460.3,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,11,22.5,20.9,0,22,20,-0.1,2,23.9,24.7,1170,7.6,5.2,459.8,514,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,12,22.5,20.9,0,22,20,-0.1,1,23.9,24.7,1185,7.6,5.2,464.1,0,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,13,22.5,21.4,0,22,20,-0.1,1,23.4,24.7,1173.6,7.6,5.2,461.6,505,21.9,20.6,0,17.4,16.8,0,0
1,14,3,2016,14,22.5,21.4,0,22,20,-0.1,2,23.4,24.7,1173.3,7.6,5.2,461.3,0,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,15,22.5,21.4,0,22,20,-0.1,1,23.9,24.2,1174.6,7.1,5.2,462,516,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,16,22.5,21.4,0,22,20,-0.1,1,23.4,24.7,1174.6,7.1,5.2,461.5,0,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,17,22.5,21.4,0,22,20,-0.1,1,23.9,24.7,1178,7.1,5.2,457.5,503,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,18,22.5,21.4,0,22,20,-0.1,2,23.9,24.7,1174,7.1,5.2,462,0,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,19,22.5,21.4,0,22,20,-0.1,1,23.9,24.7,1171.3,7.6,5.2,458.5,509,21.9,20.6,0,17.9,16.8,0,0
1,14,3,2016,20,22.5,21.4,0,22,20,-0.1,1,23.9,24.7,1183.3,7.6,5.2,462.6,0,21.9,21.1,0,17.9,16.8,0,0
1,14,3,2016,21,22.5,21.9,0,22,20,-0.1,1,23.9,24.7,1183.3,7.6,5.2,459,506,21.9,21.1,0,17.9,16.8,0,0
1,14,3,2016,22,22.5,21.9,0,22,20,-0.1,2,23.9,24.7,1180.6,7.6,5.2,463.3,0,21.9,21.1,0,17.9,16.8,0,0
1,14,3,2016,23,22.5,21.9,0,22,20,-0.1,1,22.9,22.7,1183,7.1,6.9,455.8,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,0,22.5,21.9,0,22,20,-0.1,1,20.9,20.7,1170,8.1,7.9,624.1,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,1,22.5,21.9,0,22,20,-0.1,2,21.4,21.2,1176.3,7.1,6.8,453.3,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,2,22.5,21.9,0,22,20,-0.1,1,19.9,19.7,1178,7.6,7.3,464,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,3,22.5,21.9,0,22,20,-0.1,1,18.9,19.2,0,7.6,7.8,0,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,4,22.5,21.9,0,22,20,-0.1,1,18.4,18.5,1183,8.1,7.8,520.5,0,21.9,21.1,0,17.9,16.8,0,0
2,15,3,2016,5,22.5,21.9,0,22,20,-0.1,2,19.9,20,0,7.6,7.4,0.1,508,21.9,21.1,0,17.9,17.3,0,0
2,15,3,2016,6,22.7,21.6,0,22,20.2,-0.1,1,20.2,20,0,8,8.1,0,185,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,7,22.7,21.6,0,22,20.2,-0.1,1,20.2,20,0,8,8.6,0,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,8,22.7,21.6,0,22,20.2,-0.1,1,21.7,21.8,1173.6,6.5,4.6,451.8,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,9,22.7,21.6,0,22,20.2,-0.1,2,22.2,23.3,1188.3,6.5,5.1,458,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,10,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.8,1180.6,7.5,5.1,459.3,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,11,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.2,1181.6,7.5,5.1,462.3,504,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,12,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.1,1185,7.5,5.1,461.8,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,13,22.7,21.6,0,22,20.2,-0.1,2,23.7,24.5,1177,7.5,5.1,464.1,503,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,14,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.5,1184,7.5,5.1,461.5,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,15,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.5,1185.3,7.5,5.1,465.5,513,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,16,22.7,21.6,0,22,20.2,-0.1,1,23.7,24.5,1180.3,7.5,5.1,465.8,125,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,17,22.7,21.6,0,22,20.2,-0.1,2,23.7,24.5,1176.6,7.5,5.1,464.8,512,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,18,22.7,22.1,0,22,20.2,-0.1,1,23.7,24.5,1179,7.5,5.1,457.8,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,19,22.7,22.1,0,22,20.2,-0.1,1,23.7,24.5,1188,7.5,5.1,459.3,513,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,20,22.7,22.1,0,22,20.2,-0.1,2,23.7,24.7,1182,7.5,5.1,464.8,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,21,22.7,22.1,0,22,20.2,-0.1,1,23.7,24.1,1180.6,7.5,5.1,460,500,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,22,22.7,22.1,0,22,20.2,-0.1,1,23.7,24.6,1169.3,7.5,5.1,462.8,0,22.2,21.1,0,18.2,17.1,0,0
2,15,3,2016,23,22.7,22.1,0,22,20.2,-0.1,1,22.2,22.1,1188.3,7,6.7,450.3,0,22.2,21.1,0,18.2,17.1,0,0
3,16,3,2016,0,22.7,22.1,0,22,20.2,-0.1,2,20.2,20.1,1183,7.5,7.2,449.8,0,22.2,21.6,0,18.2,17.1,0,0
3,16,3,2016,1,22.7,22.1,0,22,20.2,-0.1,1,18.7,18.6,1179,7.5,7.2,455.6,0,22.2,21.6,0,18.7,17.1,0,0
3,16,3,2016,2,22.7,22.1,0,22,20.2,-0.1,1,17.7,17.6,1181.3,7,6.7,450.6,0,22.2,21.6,0,18.7,17.1,0,0
3,16,3,2016,3,22.7,22.1,0,22,20.2,-0.1,2,17.7,17.6,0,6.5,6.7,0,0,22.2,21.6,0,18.7,17.1,0,0
3,16,3,2016,4,22.7,21.6,0,22,20.2,-0.1,1,17.7,17.6,0,6.5,6.7,0,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,5,22.7,21.6,0,22,20.2,-0.1,1,17.7,17.6,0,6.5,7.2,0,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,6,22.7,21.6,0,22,20.2,-0.1,2,17.7,17.6,0,6.5,7.7,0,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,7,22.7,21.6,0,22,20.2,-0.1,1,17.7,17.6,0,7,8.2,0,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,8,22.7,21.1,0,22,20.2,-0.1,1,19.5,19.6,1182,7.7,7.5,452.5,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,9,22.7,21.1,0,22,20.2,-0.1,1,18.5,18.1,1178,7.7,7.5,453.3,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,10,22.7,21.1,0,22,20.2,-0.1,2,21,22.1,1177,7.2,5.1,458.8,500,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,11,22.7,21.1,0,22,20.2,-0.1,1,23.5,24.6,1175.6,7.7,5.1,457.3,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,12,22.7,21.1,0,22,20.2,-0.1,1,23.5,24.6,1179.3,7.2,5.1,460,516,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,13,22.7,21.1,0,22,20.2,-0.1,1,23.5,24.6,1174.6,7.7,5.1,460.1,0,22.2,21.1,0,18.7,17.1,0,0
3,16,3,2016,14,???,???,???,???,???,???,1.3,???,???,???,???,???,???,347.3,???,???,???,???,???,???,0
3,16,3,2016,15,???,???,???,???,???,???,1.3,???,???,???,???,???,???,347.4,???,???,???,???,???,???,0
3,16,3,2016,16,22.7,21.6,0,22.2,20.2,-0.1,1.3,23.6,24.4,1185,7.3,5.3,464.5,347.3,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,17,22.7,21.6,0,22.2,20.2,-0.1,1,23.6,24.4,1181.6,7.3,5.3,462.1,0,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,18,22.7,21.6,0,22.2,20.2,-0.1,2,23.6,24.4,1175.3,7.3,5.2,459.8,517,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,19,22.7,21.6,0,22.2,20.2,-0.1,1,23.6,24.4,1179.6,7.3,5.2,461.3,0,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,20,22.7,21.6,0,22.2,20.2,-0.1,1,23.6,24.4,1184.3,7.3,5.2,458.3,507,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,21,22.7,21.6,0,22.2,20.2,-0.1,1,23.6,24.4,1180,7.3,5.2,460,0,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,22,22.7,21.6,0,22.2,20.2,-0.1,2,23.6,24.4,1176.3,7.3,5.2,462,511,22.2,21.1,0,18.9,16.9,0,0
3,16,3,2016,23,22.7,21.6,0,22.2,20.2,-0.1,1,21.6,21.4,1188,7.3,6.9,448.8,0,22.2,21.1,0,18.9,16.9,0,0
4,17,3,2016,0,22.7,21.6,0,22.2,20.2,-0.1,1,18.6,18.4,1182,7.3,6.9,451.5,0,22.2,21.1,0,18.9,16.9,0,0
4,17,3,2016,1,22.7,21.6,0,22.2,20.2,-0.1,1,17.1,16.9,1175.6,7.8,7.9,465.6,0,22.2,21.1,0,18.9,16.9,0,0
4,17,3,2016,2,22.7,21.6,0,22.2,20.2,-0.1,2,15.6,15.4,1180.3,7.8,7.4,446.3,0,22.2,21.1,0,18.9,17.4,0,0
4,17,3,2016,3,22.7,21.1,0,22.2,20.2,-0.1,1,15.1,14.9,0,7.3,6.9,0,0,22.2,21.1,0,18.9,16.9,0,0
4,17,3,2016,4,22.7,21.1,0,22.2,20.2,-0.1,1,15.1,14.9,0,7.3,7.4,0,0,22.2,21.1,0,18.9,16.9,0,0
4,17,3,2016,5,22.7,21.1,0,22.2,20.2,-0.1,2,15.6,15.4,0,7.3,7.4,0,0,22.2,20.6,0,18.9,16.9,0,0
4,17,3,2016,6,22.2,20.6,0,22.2,20.2,-0.1,1,15.6,15.4,0,7.3,7.9,0,0,22.2,20.6,0,18.9,16.9,0,0
4,17,3,2016,7,22.2,20.6,0,22.1,20.1,-0.1,1,15.7,15.7,0,7.3,8.1,0,238,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,8,22.2,20.6,0,22.1,20.1,-0.1,1,17.6,17.5,1184,7.7,7.6,449,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,9,22.2,20.6,0,22.1,20.1,-0.1,2,16.6,17.5,1180.6,6.7,5.1,453.3,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,10,22.2,20.6,0,22.1,20.1,-0.1,1,21.6,22.5,1184.6,7.7,5.1,464.8,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,11,22.2,20.6,0,22.1,20.1,-0.1,1,23.6,25,1183.3,8.2,5.1,464.6,504,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,12,22.2,20.6,0,22.1,20.1,-0.1,1,23.1,25.3,1178,9.3,5.3,558.8,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,13,22.2,20.6,0,22.1,20.1,-0.1,2,23.6,24.6,1178,6.8,4.8,456.1,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,14,22.2,20.6,0,22.1,20.1,-0.1,1,23.6,24.6,1186.6,7.3,4.8,460.3,501,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,15,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.6,1180.6,6.8,4.8,461.6,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,16,22.2,21.1,0,22.1,20.1,-0.1,2,23.6,24.5,1171.6,7.5,5.1,457.5,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,17,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.5,1183,7.5,5.1,464,505,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,18,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.5,1182.3,7.5,5.1,461.5,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,19,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.5,1187,7.5,5.1,464.1,517,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,20,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.4,1172,7.5,5.1,465.3,0,22.1,20.5,0,19.1,17,0,0
4,17,3,2016,21,22.2,21.1,0,22.1,20.1,-0.1,2,23.6,24.4,1180,7.5,5.1,458.3,516,22.1,21,0,19.1,17,0,0
4,17,3,2016,22,22.2,21.1,0,22.1,20.1,-0.1,1,23.6,24.4,1187.3,7.5,5.1,459.6,0,22.1,21,0,19.1,17,0,0
4,17,3,2016,23,22.2,21.1,0,22.1,20.1,-0.1,1,22.1,21.9,1182.6,7.5,7.2,446.8,514,22.1,21,0,19.1,17,0,0
5,18,3,2016,0,22.2,21.1,0,22.1,20.1,-0.1,1,20.1,19.9,1173.3,7.5,7.2,457.6,0,22.1,21,0,19.1,17,0,0
5,18,3,2016,1,22.2,21.1,0,22.1,20.1,-0.1,2,18.6,18.4,1183.3,7.5,7.2,453.6,0,22.1,21,0,19.1,17,0,0
5,18,3,2016,2,22.2,21.1,0,22.1,20.1,-0.1,1,17.6,17.9,1168.3,7,6.7,449,0,22.1,21,0,19.1,17,0,0
5,18,3,2016,3,22.2,21.1,0,22.1,20.1,-0.1,1,17.1,16.9,1176,6.5,6.7,444.5,0,22.1,21,0,19.1,17,0,0
5,18,3,2016,4,22.2,21.1,0,22.1,20.1,-0.1,1,16.6,16.4,0,6.5,6.2,0,0,22.1,21,0,19.1,17,0,0
5,18,3,2016,5,22.2,21.1,0,22.1,20.1,-0.1,2,16.6,16.4,0,6.5,6.7,0,0,22.1,21,0,19.1,16.5,0,0
5,18,3,2016,6,22.2,21.1,0,22.1,20.1,-0.1,1,16.6,16.4,0,6.5,6.7,0,0,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,7,22.2,21.1,0,22.1,20.1,-0.1,1,17.1,16.9,0,6.5,7.2,0,0,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,8,22.2,20.6,0,22.1,20.1,-0.1,2,17.1,16.9,0,6.5,7.7,0,0,22.1,20.5,0,19.1,16.5,0,0
5,18,3,2016,9,22.2,20.6,0,22.1,20.1,-0.1,1,17.5,18.7,1178,8.1,5.5,471.3,502,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,10,22.2,20.6,0,22.1,20.1,-0.1,1,22,22.7,1183.3,7.6,5.5,464.1,0,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,11,22.2,20.6,0,22.1,20.1,-0.1,1,23.5,24.7,1186.6,7.6,5,458.5,0,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,12,22.2,20.6,0,22.1,20.1,-0.1,1,23.5,24.7,1181.6,7.6,5.5,460.5,510,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,13,22.2,21.1,0,22.1,20.1,-0.1,2,23.5,24.7,1176.3,7.5,5,461.5,509,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,14,22.2,21.1,0,22.1,20.1,-0.1,1,23.5,24.7,1179.6,7.5,5,463.3,0,22.1,20.5,0,19.1,16.5,0,0
5,18,3,2016,15,22.2,21.1,0,22.1,20.1,-0.1,1,23.5,24.7,1185.6,7.5,5,462.6,512,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,16,22.2,21.1,0,22.1,20.1,-0.1,1,23.5,24.7,1185.6,7.5,5,463.1,0,22.1,20.5,0,19.1,17,0,0
5,18,3,2016,17,22.2,21.1,0,22.1,20.1,-0.1,2,23.5,24.7,1177,8,5,462.6,506,22.1,20.5,0,19.6,16.5,0,0
5,18,3,2016,18,22.2,21.1,0,22.1,20.1,-0.1,1,23.5,24.7,1181.6,8,5,465.3,0,22.1,20.5,0,19.6,16.5,0,0
5,18,3,2016,19,22.2,21.1,0,22.1,20.1,-0.1,1,23.5,24.7,1184.3,8,5,462.1,519,22.1,21,0,19.6,16.5,0,0
5,18,3,2016,20,22.2,21.6,0,22.1,20.1,-0.1,2,23.5,24.7,1176.3,8,5,462.6,0,22.1,21,0,19.6,17,0,0
5,18,3,2016,21,22.2,21.6,0,22.1,20.1,-0.1,1,23.5,24.7,1179,7.5,5,456.8,512,22.1,21,0,19.6,17,0,0
5,18,3,2016,22,22.7,21.6,0,22.1,20.1,-0.1,1,23.5,24.7,1180,7.5,5,459.8,0,22.1,21,0,19.6,17,0,0
5,18,3,2016,23,22.7,21.6,0,22.1,20.1,-0.1,1,22.5,22.2,1181,7,6.7,446.1,510,22.1,21,0,19.6,17,0,0
6,19,3,2016,0,22.7,21.6,0,22.1,20.1,-0.1,2,20.5,20.7,1185.3,7.5,7.7,451,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,1,22.7,21.6,0,22.1,20.1,-0.1,1,19.5,19.7,1183.6,7.5,7.2,452,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,2,22.7,21.6,0,22.1,20.1,-0.1,1,19,18.7,1175.6,7,6.7,446.5,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,3,22.7,21.6,0,22.1,20.1,-0.1,2,19,18.7,0,7,6.7,0,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,4,22.7,21.6,0,22.1,20.1,-0.1,1,19,18.7,0,7,7.2,0,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,5,22.7,21.6,0,22.1,20.1,-0.1,1,19,18.7,0,7,7.7,0,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,6,22.7,21.6,0,22.1,20.1,-0.1,2,19,18.7,0,7,8.2,0,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,7,22.7,21.6,0,22.1,20.1,-0.1,1,19,18.7,0,7,8.7,0,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,8,22.7,21.6,0,22.1,20.1,-0.1,1,19,19.2,0,7,9.2,0,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,9,22.7,21.6,0,22.1,20.1,-0.1,1,19.8,20.8,1185,8.2,5.1,471,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,10,22.7,21.6,0,22.1,20.1,-0.1,2,22.8,23.3,1172.6,6.7,5.1,456.3,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,11,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1175.6,7.2,5.1,456.3,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,12,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1175,7.7,5.1,456.6,500,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,13,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1185.3,7.7,5.1,461.6,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,14,22.7,21.6,0,22.1,20.1,-0.1,2,23.8,24.8,1183.6,7.2,5.1,464.3,509,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,15,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1181.3,7.2,5.1,457.6,0,22.1,21,0,19.6,16.5,0,0
6,19,3,2016,16,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1183,7.7,5.1,466.8,513,22.1,21,0,19.6,17,0,0
6,19,3,2016,17,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1178.6,7.7,5.1,465.5,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,18,22.7,21.6,0,22.1,20.1,-0.1,2,23.8,24.8,1178,7.7,5.1,464,510,22.1,21,0,19.6,17,0,0
6,19,3,2016,19,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1171,7.7,5.1,460.6,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,20,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1178.6,8.2,5.1,467.8,511,22.1,21,0,19.6,17,0,0
6,19,3,2016,21,22.7,21.6,0,22.1,20.1,-0.1,1,23.8,24.8,1185.3,8.2,5.1,462,503,22.1,21,0,19.6,17,0,0
6,19,3,2016,22,22.7,22.1,0,22.1,20.1,-0.1,2,23.8,24.8,1183,7.7,5.1,462,0,22.1,21,0,19.6,17,0,0
6,19,3,2016,23,22.7,22.1,0,22.1,20.1,-0.1,1,22.8,22.8,1170,7.2,6.7,452.6,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,0,22.7,22.1,0,22.1,20.1,-0.1,1,20.8,20.8,1175,7.2,7.2,446.5,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,1,22.7,22.1,0,22.1,20.1,-0.1,2,19.8,19.8,1188.3,7.2,7.2,457,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,2,22.7,22.1,0,22.1,20.1,-0.1,1,18.8,18.8,1181,7.2,7.2,450.3,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,3,22.7,22.1,0,22.1,20.1,-0.1,1,18.8,18.8,0,6.7,6.7,0,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,4,22.7,22.1,0,22.1,20.1,-0.1,2,18.8,18.8,0,6.7,7.2,0,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,5,22.7,21.6,0,22.1,20.1,-0.1,1,18.8,18.8,0,6.7,7.2,0,0,22.1,21,0,19.6,16.5,0,0
7,20,3,2016,6,22.7,21.6,0,22.1,20.1,-0.1,1,18.8,18.8,0,6.7,7.7,0,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,7,22.7,21.6,0,22.1,20.1,-0.1,1,18.8,18.8,0,6.7,8.2,0,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,8,22.7,21.6,0,22.1,20.1,-0.1,2,18.8,18.8,0,6.7,8.7,0,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,9,22.7,21.6,0,22.1,20.1,-0.1,1,18,19.7,1172,8.9,5.2,471.3,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,10,22.7,21.6,0,22.1,20.1,-0.1,1,19,19.1,1179.6,7.8,7.8,448,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,11,22.7,21.6,0,22.1,20.1,-0.1,2,19,18.6,1183.6,7.3,7.1,445.6,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,12,22.7,21.6,0,22.1,20.1,-0.1,1,21,21.5,1180.3,5.7,4.7,447,501,22.1,21,0,19.6,17,0,0
7,20,3,2016,13,22.7,21.6,0,22.1,20.1,-0.1,1,21,21,1180.3,7.3,6.9,451.1,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,14,22.7,21.6,0,22.1,20.1,-0.1,1,20.5,21,1187,8.2,6.1,458.5,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,15,22.7,21.6,0,22.1,20.1,-0.1,2,20.5,20.5,1178.3,8.2,8,453.6,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,16,22.7,21.6,0,22.1,20.1,-0.1,1,21.5,21.9,1174,7.5,7.5,450.3,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,17,22.7,21.6,0,22.1,20.1,-0.1,1,20.5,20.4,1178.6,7.5,7,456.6,0,22.1,21,0,19.6,17,0,0
7,20,3,2016,18,22.7,21.6,0,22.1,20.1,-0.1,1,21,20.9,1184.6,7.5,7.2,452.3,0,22.1,21,0,20.1,17,0,0
7,20,3,2016,19,22.7,21.6,0,22.1,20.1,-0.1,2,20.5,20.4,1174,7.8,7.4,453.3,340,22.1,21,0,20.1,17,0,0
7,20,3,2016,20,22.7,21.6,0,22.1,20.1,-0.1,1,21.5,21.4,1178.6,8.2,8,456.1,402,22.1,21,0,20.1,17,0,0
7,20,3,2016,21,22.7,21.6,0,22.1,20.1,-0.1,1,21.5,21.4,1180,7.6,7.2,448.6,0,22.1,21,0,20.1,17,0,0
7,20,3,2016,22,22.7,21.6,0,22.1,20.1,-0.1,1,22,22.4,1176.3,6.8,6.2,454.5,0,22.1,21,0,20.1,17,0,0
7,20,3,2016,23,22.7,21.6,0,22.1,20.1,-0.1,2,21.5,21.4,1182,7.7,7.3,452.6,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,0,22.7,21.6,0,22.1,20.1,-0.1,1,22.5,22.4,1174.3,7.7,7.6,452,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,1,22.7,21.6,0,22.1,20.1,-0.1,1,21,20.9,1174.3,8.2,7.6,448.6,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,2,22.7,21.6,0,22.1,20.1,-0.1,1,20,20.3,1177.6,8.1,7.8,446.3,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,3,22.7,21.6,0,22.1,20.1,-0.1,2,20,19.8,0,8.1,7.8,0,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,4,22.7,21.6,0,22.1,20.1,-0.1,1,20,19.8,0,8.1,8.3,0,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,5,22.7,21.6,0,22.1,20.1,-0.1,1,20,19.8,0,8.1,8.8,0,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,6,22.7,21.6,0,22.1,20.1,-0.1,2,20,19.8,0,8.1,9.3,0,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,7,22.7,21.6,0,22.1,20.1,-0.1,1,20,19.8,0,8.1,9.8,0,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,8,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,23.8,1180,7.8,7.2,454.3,514,22.1,21,0,20.1,17,0,0
1,21,3,2016,9,22.7,21.6,0,22.1,20.1,-0.1,2,22.9,23.3,1179,7.6,5.4,465.1,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,10,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,24.8,1180.3,7.6,4.9,460,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,11,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,24.8,1175.3,8.1,5.4,461.6,509,22.1,21,0,20.1,17,0,0
1,21,3,2016,12,22.7,21.6,0,22.1,20.1,-0.1,2,23.9,24.8,1179,7.6,5.4,463.1,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,13,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,24.3,1172.6,7.6,5.4,460.8,514,22.1,21,0,20.1,17,0,0
1,21,3,2016,14,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,24.3,1185.6,7.6,5.4,457,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,15,22.7,21.6,0,22.1,20.1,-0.1,1,23.9,24.3,1178.3,7.6,5.4,461.8,507,22.1,21,0,20.1,17,0,0
1,21,3,2016,16,22.7,21.6,0,22.1,20.1,-0.1,2,23.9,24.8,1180.6,7.6,5.4,460.5,0,22.1,21,0,20.1,17,0,0
1,21,3,2016,17,22.7,21.6,0,22.1,20.1,-0.1,1,23.4,24.8,1183.3,7.6,5.4,469.3,507,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,18,22.7,22.1,0,22.1,20.1,-0.1,2,23.4,24.8,1183,7.6,5.4,461.5,0,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,19,22.7,22.1,0,22.1,20.1,-0.1,1,23.4,24.8,1171.3,8.1,5.4,466.6,502,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,20,22.7,22.1,0,22.1,20.1,-0.1,1,23.4,24.8,1180.6,8.1,5.4,465.5,0,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,21,22.7,22.1,0,22.1,20.1,-0.1,1,23.4,24.8,1178.6,7.6,5.4,463,515,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,22,22.7,22.1,0,22.1,20.1,-0.1,2,23.4,24.3,1183,7.6,5.4,459.8,503,22.1,21.5,0,20.1,17,0,0
1,21,3,2016,23,22.7,22.1,0,22.1,20.1,-0.1,1,22.4,22.3,1184,7.1,6.6,454.3,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,0,23.2,22.1,0,22.1,20.1,-0.1,1,21.4,21.3,1177,7.1,7.1,451,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,1,23.2,22.1,0,22.1,20.1,-0.1,2,20.4,20.3,1177.3,7.6,7.1,455.3,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,2,23.2,22.1,0,22.1,20.1,-0.1,1,19.9,19.8,1183,7.1,7.1,445.8,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,3,23.2,22.1,0,22.1,20.1,-0.1,1,19.9,19.8,0,7.1,6.6,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,4,23.2,22.1,0,22.1,20.1,-0.1,2,19.9,19.8,0,7.1,7.1,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,5,23.2,22.1,0,22.1,20.1,-0.1,1,19.9,19.8,0,7.1,7.6,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,6,23.2,22.1,0,22.1,20.1,-0.1,1,19.9,19.8,0,7.1,8.1,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,7,23.2,22.1,0,22.1,20.1,-0.1,2,19.9,19.8,0,7.1,8.6,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,8,23.2,22.1,0,22.1,20.1,-0.1,1,21.8,21.7,1179,7.1,6.8,449.5,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,9,23.2,22.1,0,22.1,20.1,-0.1,1,20.3,20.2,1190,8.1,7.8,461.8,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,10,23.2,22.1,0,22.1,20.1,-0.1,1,23.8,24.7,1181.3,7.1,5.2,456.1,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,11,23.2,22.1,0,16.1,20.8,174.7,2,23.8,23.6,1182,7.6,6.9,438,503,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,12,24.2,23.8,358.1,8.2,8.1,204.7,12,23.8,23.9,0,8.8,8.6,0,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,13,23.7,23.7,0,8.7,8.6,-0.1,55,23.8,25.4,1183.6,8.3,4.7,467.3,0,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,14,23.7,23.7,0,8.7,9.1,-0.1,1,23.8,24.8,1182.6,7.8,5.2,465,502,22.1,21.5,0,20.1,17,0,0
2,22,3,2016,15,23.7,23.7,0,8.7,9.6,-0.1,1,23.8,25.3,1179.3,9.3,5.2,468.5,0,22.6,21.5,0,20.1,17,0,0
2,22,3,2016,16,23.7,23.7,0,8.7,10.1,-0.1,1,23.8,25.3,1178,8.8,5.2,465.3,512,22.6,21.5,0,20.1,17,0,0
2,22,3,2016,17,24.1,24,327.8,9.2,8.2,198.9,104,23.8,25.8,1178.6,9.5,5.1,470,0,22.6,21.5,0,20.1,17,0,0
2,22,3,2016,18,23.6,23.6,0,7.8,7.9,0,122,23.8,25.2,1180,8.2,4.9,462.3,512,22.6,21.5,0,20.1,17,0,0
2,22,3,2016,19,23.6,23.5,0,8.8,8.4,0,92,23.8,25.3,1176.6,9.4,5.1,547.5,0,22.6,21.5,0,20.1,17.5,0,0
2,22,3,2016,20,23.6,23.5,322.5,8.7,8.7,200.4,0,23.8,23.8,0,8.3,7.8,0,0,22.6,21.5,0,20.1,17.5,0,0
2,22,3,2016,21,23.6,23.4,0,8.8,8.5,-0.1,92,23.8,25.7,1188.3,8.5,5.2,462.5,512,22.6,21.5,0,20.1,17.5,0,0
2,22,3,2016,22,23.6,25.7,321.3,8.7,4.9,204.9,35,23.8,23.6,0,8,7.6,0,0,22.6,21.5,0,20.1,17.5,0,0
2,22,3,2016,23,23.6,23.2,0,8.7,8.8,-0.1,38,22.8,22.7,1184.3,6.5,6.7,449.8,521,22.6,21.5,0,20.1,17.5,0,0
3,23,3,2016,0,23.5,24.8,323.3,7.1,4.6,200.6,91,22.8,22.7,0,7.5,7.2,0,0,22.6,21.5,0,20.1,17,0,0
3,23,3,2016,1,23.5,24.3,324.5,5.6,4.1,201.2,140,22.8,22.7,0,7.5,8.2,0,0,22.6,21.5,0,20.1,17,0,0
3,23,3,2016,2,23.5,24.3,322.6,6.1,4.6,199.6,134,22.8,22.7,0,7.5,8.7,0,0,22.6,22,0,20.1,17,0,0
3,23,3,2016,3,23.5,23.2,0.2,6.1,5.9,-0.1,43,22.8,22.7,0,7.5,9.2,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,4,23.5,23.2,0.2,6.1,6.4,-0.1,1,22.8,22.7,0,8,9.7,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,5,23.5,23.2,0.2,6.6,6.9,-0.1,1,22.8,22.7,0,8,10.2,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,6,21.3,21.1,324.7,5.6,5.8,199.4,2,22.8,22.7,0,8,10.7,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,7,19.8,19.6,320,5.6,5.8,200.3,1,22.8,22.7,0,8,11.2,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,8,21.4,20.9,325.7,7.5,7.5,202.1,18,21.5,21.6,0,7,6.7,0,53,22.6,22,0,20.6,17,0,0
3,23,3,2016,9,21.4,22.9,322.3,7.5,5,201.6,73,21.5,21.6,0,7,7.2,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,10,23.4,25.4,324.6,8,4.5,201.7,195,21.5,21.6,0,7,7.7,0,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,11,23.9,26.4,327.8,8.5,4.5,203.3,223,21.5,21.6,0,7,8.7,0,0,22.6,22,0,20.6,17,0,0
