Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,23,3,2016,12,23.4,23.1,0,8.5,8.1,-0.1,202,24,24.8,1176.6,7.6,5.1,459.3,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,13,23.5,25.5,318.6,8.5,4.7,154.1,141,23.5,23.6,1181.3,8.9,8.7,734.3,0,22.6,22,0,20.6,17,0,0
3,23,3,2016,14,23.6,23.4,0,8.5,8.2,0.2,46,23.6,24.4,1185.6,7.8,4.9,460.8,502,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,15,23.6,23,0,9,8.6,-0.1,67,24.1,25.7,1176.6,8.8,4.8,464.5,0,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,16,23.6,23,0,9,9.1,-0.1,0,23.6,25.1,1179,8.8,5.3,461.8,516,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,17,23.6,23,0,9,9.6,-0.1,2,23.6,25.1,1174,8.3,4.8,467,0,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,18,23.6,23,0,9,10.1,-0.1,1,23.6,25.5,1180.3,8.8,5.3,458,507,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,19,23.6,23,0,9.5,10.1,-0.1,1,23.6,25,1177,8.3,4.8,460.1,505,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,20,23.6,23,0,9.5,10.6,-0.1,1,23.6,25,1185.3,8.3,4.8,461.6,0,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,21,23.6,23,0,10,11.1,-0.1,2,23.6,25,1187.3,7.8,4.8,460.5,519,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,22,23.6,23,0,10,11.1,-0.1,1,23.6,24.9,1176,7.8,4.8,458.1,0,22.6,22,0,20.6,17.5,0,0
3,23,3,2016,23,23.6,23,0,10,11.6,-0.1,1,22.6,22.2,1174.3,7.3,7,450.1,517,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,0,21.4,20.9,322.2,7.4,7.5,202.7,1,22.1,22.2,0,7.3,7.5,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,1,20.9,20.4,324.1,7.4,7,201.8,1,22.1,22.2,0,7.3,8,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,2,19.9,19.9,260.8,6.9,6.5,165.5,1,22.1,22.2,0,7.8,8.5,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,3,19.9,19.9,0,6.4,6.5,-0.1,1,22.1,22.2,0,7.8,9,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,4,20.4,19.9,0,6.4,7,-0.1,1,22.1,22.2,0,7.8,9.5,0,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,5,20.4,19.9,0,6.9,7,-0.1,2,22.1,22.2,0,8.3,10,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,6,20.4,20.4,0,6.9,7.5,-0.1,1,22.1,22.2,0,8.3,10.5,0,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,7,18.9,20,325.2,6.3,4.2,201.2,52,22.1,22.2,0,8.3,11,0,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,8,22.4,24.5,326.5,7.5,4.7,203.1,171,22.1,22.2,0,8.3,11.5,0,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,9,23.4,25,326.8,7.5,4.7,202.5,150,22.1,22.2,0,8.3,11.5,0,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,10,23.9,26.5,323.6,9,4.7,202.4,221,22.1,22.2,0,8.8,12,0,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,11,23.3,22.8,328,8.5,7.7,189.7,266,23.2,23.2,1175.6,8.3,8,750,249,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,12,24.4,23.9,0,8.5,8.2,-0.1,29,23.7,25,1179.6,7.8,5.2,462.8,0,22.6,22,0,20.6,17,0,0
4,24,3,2016,13,24.4,23.9,0,8.5,8.7,-0.1,2,23.7,25,1175.3,7.8,5.2,463.5,508,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,14,24.4,23.9,0,9,9.2,-0.1,1,23.7,25,1178,7.7,5.2,460.3,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,15,24.4,23.9,0,9,9.7,-0.1,1,23.7,25,1181.3,8.3,5.2,460.3,513,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,16,24.4,23.9,0,9,10.2,-0.1,1,23.7,25,1177,8.3,5.2,465.1,217,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,17,24.4,23.9,0,9.5,10.2,-0.1,1,23.7,25,1182.6,8.3,5.2,468.6,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,18,24.4,23.9,0,9.5,10.7,-0.1,2,23.7,25,1185.3,7.8,5.2,466,512,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,19,24.4,23.9,0,10,11.2,-0.1,1,23.7,25,1182,8.3,5.2,466.6,0,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,20,24.4,23.9,0,10,11.2,-0.1,1,23.7,24.5,1181,8.3,5.2,461.6,504,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,21,24.4,23.4,0,10.5,11.7,-0.1,1,23.7,25,1182,7.8,5.2,461.8,506,22.6,22,0,20.6,17.5,0,0
4,24,3,2016,22,24.4,23.4,0,10.5,11.7,-0.1,1,23.7,24.5,1178.6,7.8,5.2,464.1,0,23.1,22,0,20.6,17.5,0,0
4,24,3,2016,23,24.4,23.4,0,10.5,12.2,-0.1,2,22.7,22.5,1185.3,7.3,7,444.8,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,0,21.1,22.7,324.2,7.3,4.4,202.7,1,22.2,22,0,7.3,7,0,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,1,22.6,22.4,324.2,6.3,6.2,200.8,98,22.2,22,0,7.3,7.5,0,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,2,21.1,20.9,321.8,6.8,6.7,202.2,1,22.2,22,0,7.3,8,0,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,3,21.1,20.9,0,6.8,6.7,0,1,22.2,22,0,7.3,9,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,4,21.1,20.9,0,6.8,6.7,0,1,22.2,22,0,7.8,9.5,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,5,21.1,20.9,0,6.8,7.2,0,1,22.2,22,0,7.8,10,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,6,21.1,20.9,0,6.8,7.7,0,1,22.2,22,0,7.8,10,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,7,20.5,19.8,327.2,7.3,7.2,203.4,1,22.2,22,0,7.8,10.5,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,8,18.5,18.3,325.8,7.3,7.2,203.1,1,22.2,22,0,8.3,11,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,9,20.1,20,0,7.8,7.2,-0.1,38,20.8,22,1182.6,6.3,4.4,456.6,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,10,20.7,20.5,326.1,8.3,8,194.1,1,20.8,21,1176,8.1,8,424,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,11,21.7,23.5,328.6,7.2,4.3,203.6,113,20.8,21,0,6.9,7.2,0,0,23.1,22,0,20.6,17.5,0,0
5,25,3,2016,12,23.7,25.5,321.2,7.7,4.3,204.5,169,20.8,21,0,7.4,7.7,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,13,23.7,25.5,325.7,7.7,4.8,203.4,185,20.8,21,0,7.4,8.2,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,14,23.7,25.5,323,7.7,4.8,203,179,21.3,21,0,7.4,8.7,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,15,23.7,25,324.3,6.7,4.3,202.5,179,21.3,21,0,7.4,9.7,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,16,23.7,24.5,324.2,6.2,4.8,204.2,141,21.3,21,0,7.9,10.2,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,17,23.7,24.5,324,6.2,4.3,203.3,133,21.3,21,0,7.9,10.2,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,18,23.7,24.5,323.1,6.2,4.3,203.4,133,21.3,21,0,7.9,10.7,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,19,23.7,24.5,323.1,5.7,4.3,203.8,134,21.3,21,0,7.9,11.2,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,20,23.7,23.3,326.5,6.7,6.4,202.2,107,21.3,21,0,8.5,11.2,0,0,23.1,22,0,20.6,17,0,0
5,25,3,2016,21,22.2,21.8,326.5,6.7,6.4,202.9,1,21.3,21.5,0,8.5,11.7,0,0,23.1,22,0,21.1,17,0,0
5,25,3,2016,22,21.2,20.8,322.7,7.2,6.9,202.8,1,21.3,21.5,0,8.5,11.7,0,0,23.1,22,0,21.1,17,0,0
5,25,3,2016,23,20.7,20.3,320.5,6.7,6.4,203.7,1,21.8,21.5,0,8.5,12.2,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,0,20.2,19.8,325.3,6.7,6.4,202.3,1,21.8,21.5,0,9,12.2,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,1,19.7,19.3,323.5,6.2,6.4,203.5,1,21.8,21.5,0,9,12.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,2,19.2,20.9,321,6.7,4.3,202.3,1,21.8,21.5,0,9,12.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,3,19.2,19.3,0,6.7,6.7,-0.1,18,21.8,21.5,0,9,12.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,4,19.2,19.3,0,6.7,7.2,-0.1,1,21.8,21.5,0,9.5,13.2,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,5,19.7,19.3,0,7.2,7.7,-0.1,1,21.8,21.5,0,9.5,13.2,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,6,19.7,19.8,0,7.2,7.7,-0.1,1,21.8,21.5,0,9.5,13.2,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,7,18.7,18.2,325.8,7.2,7.3,203.6,1,21.8,21.5,0,9.5,13.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,8,19.2,21.7,330.3,9.6,5.5,207.6,46,21.8,21.5,0,10,13.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,9,23.2,26.2,329.2,8.9,4.5,207.6,196,21.8,21.5,0,10,13.7,0,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,10,23.3,23.2,0,9,8.7,-0.1,76,23.4,24.3,1183,6.5,5.1,450.1,503,23.1,22,0,21.1,17,0,0
6,26,3,2016,11,23.3,23.2,0,9,9.2,-0.1,1,23.9,24.8,1175,7.5,5.1,458.1,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,12,23.3,23.2,0,9,9.7,-0.1,2,23.9,24.8,1180.6,7.5,5.1,458,517,23.1,22,0,21.1,17,0,0
6,26,3,2016,13,23.3,23.2,0,9,9.7,-0.1,1,23.9,24.8,1178.6,7.5,5.1,459.8,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,14,23.3,23.2,0,9.5,10.2,-0.1,1,23.9,24.3,1183.6,7.5,5.1,465.8,502,23.1,22,0,21.1,17,0,0
6,26,3,2016,15,23.3,23.2,0,9.5,10.7,-0.1,1,23.9,24.8,1186.3,7.5,5.1,461.8,0,23.1,22,0,21.1,17,0,0
6,26,3,2016,16,23.3,23.2,0,9.5,10.7,-0.1,1,23.9,24.8,1177.6,7.5,5.1,463.8,515,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,17,23.3,23.2,0,10,11.2,-0.1,1,23.9,24.8,1181.6,8,5.1,464.6,509,23.1,22,0,21.1,17,0,0
6,26,3,2016,18,23.3,23.2,0,10,11.2,-0.1,2,23.9,24.8,1184,8,5.1,464,0,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,19,23.3,23.2,0,10.5,11.7,-0.1,1,23.9,24.8,1183.6,8,5.1,463.5,510,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,20,23.3,23.2,0,10.5,11.7,-0.1,1,23.9,24.8,1180,8,5.1,459.8,0,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,21,23.3,23.2,0,10.5,12.2,-0.1,1,23.9,24.8,1176.6,8,5.1,468.3,502,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,22,23.3,23.2,0,11,12.2,-0.1,1,23.9,24.8,1190,7.5,5.1,462.1,0,23.1,22,0,21.1,17.5,0,0
6,26,3,2016,23,23.3,23.2,0,11,12.7,-0.1,2,22.9,22.8,1176,7,6.8,449.8,504,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,0,23.2,24.3,327.3,6.4,4.6,205.7,57,22.4,22.3,0,7.5,7.3,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,1,23.2,22.8,321.1,6.4,6.3,203,71,22.4,22.3,0,7.5,7.8,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,2,21.7,21.3,63.5,6.4,6.3,83.4,1,22.4,22.3,0,7.5,8.3,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,3,21.7,21.3,3.2,6.4,6.3,65.3,1,22.4,22.3,0,7.5,8.3,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,4,21.7,21.3,0,6.4,6.3,0,0,22.4,22.3,0,7.5,8.8,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,5,21.7,21.3,0,6.4,6.8,0,2,22.4,22.3,0,7.5,9.3,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,6,21.7,21.3,0,6.9,7.3,0,1,22.4,22.3,0,8,9.8,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,7,21.2,20.8,324.6,6.2,6.1,204.3,1,22.4,22.3,0,8,10.3,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,8,19.7,19.3,328.1,7.2,7.1,203.7,1,22.4,22.3,0,8,10.8,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,9,20.2,19.8,0,7.7,7.3,-0.1,29,21.9,22.6,1181.3,6.5,6,449.1,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,10,21.4,21.1,322.7,7.2,7.3,205,1,21.9,21.6,0,7,7,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,11,20.4,22.1,324.6,7.2,4.6,204.3,24,21.9,21.6,0,7,7.5,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,12,22.9,24.1,322.7,6.2,4.6,203.2,157,21.9,21.6,0,7.5,8,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,13,23.4,24.5,323.5,6.7,4.8,204.4,124,21.9,21.6,0,7.5,8.5,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,14,23.4,25,324,6.7,4.8,205.4,151,21.9,21.6,0,7.5,9,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,15,23.4,25,321.1,6.7,4.8,205,139,21.9,21.6,0,8,9.5,0,0,23.1,22,0,21.1,17,0,0
7,27,3,2016,16,23.4,24.5,324.6,6.7,4.9,204.3,147,21.9,21.6,0,8,10,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,17,23.4,22.6,321.6,6.2,6.1,203.5,99,21.9,21.6,0,8,10.5,0,0,23.1,22,0,21.1,17,0,0
7,27,3,2016,18,21.9,21.6,324,6.2,6.1,203.7,1,21.9,21.6,0,8,11,0,0,23.1,22,0,21.1,17,0,0
7,27,3,2016,19,20.9,20.6,319.1,6.7,6.6,205.3,1,21.9,21.6,0,8.5,11,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,20,20.4,20.1,324.8,6.7,6.6,204.1,1,21.9,21.6,0,8.5,11.5,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,21,19.9,19.6,325.5,6.7,6.6,203.3,1,21.9,21.6,0,8.5,11.5,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,22,19.4,19.1,319.8,6.7,6.6,206.4,1,21.9,21.6,0,8.5,12,0,0,23.1,22,0,21.1,17.5,0,0
7,27,3,2016,23,18.9,20.2,324.3,7.2,4.9,205.7,1,21.9,21.6,0,9,12,0,0,23.1,22,0,21.1,17.5,0,0
1,28,3,2016,0,20.9,20.8,320,7.2,6.7,203.8,109,21.9,21.6,0,9,12.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,1,20.9,22.3,328.3,6.7,4.7,205,34,21.9,21.6,0,9,12.5,0,0,23.1,22,0,21.1,17.5,0,0
1,28,3,2016,2,22.4,23.8,324.8,6.7,4.7,204.4,129,21.9,21.6,0,9,13,0,0,23.1,22,0,21.1,17.5,0,0
1,28,3,2016,3,22.9,22.7,0,6.2,6.5,-0.1,22,21.9,21.6,0,9.5,13,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,4,22.9,22.7,0,6.7,7,-0.1,1,21.9,21.6,0,9.5,13,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,5,22.9,22.7,0,6.7,7.5,-0.1,1,21.9,21.6,0,9.5,13,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,6,22.9,22.7,0,7.2,7.5,-0.1,1,21.9,21.6,0,9.5,13.5,0,108,23.1,22,0,21.1,17,0,0
1,28,3,2016,7,22.9,22.2,0,7.2,8,-0.1,1,21.9,21.6,0,9.5,13.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,8,20.8,21.7,322,6.4,4.7,206.6,30,22.4,21.6,0,10,13.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,9,23.3,25.7,327.3,8.4,4.7,206.8,163,22.4,21.6,0,10,13.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,10,23.3,24.7,325.5,6.8,4.7,204.9,173,22.4,21.6,0,10,14,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,11,23.8,25.3,327.6,7.3,4.7,205.9,168,22.4,22.1,0,10.5,14,0,0,23.1,22,0,21.1,17.5,0,0
1,28,3,2016,12,23.8,24.8,327.6,6.3,4.7,206.1,150,22.4,22.1,0,10.5,14,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,13,23.8,24.3,324.2,5.8,4.7,205.7,138,22.4,22.1,0,10.5,14,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,14,23.3,24.8,329,6.3,4.7,204.6,127,22.4,22.1,0,10.5,14,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,15,23.8,24.8,326.3,5.8,4.2,204.6,132,22.4,22.1,0,10.5,14,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,16,23.8,24.8,324.1,5.8,4.2,205.7,130,22.4,22.1,0,11,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,17,23.8,24.8,325.7,5.8,4.2,205.6,130,22.4,22.1,0,11,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,18,23.8,24.8,326.3,5.8,4.2,206.6,131,22.4,22.1,0,11,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,19,23.8,24.3,326.8,6.3,4.2,206.2,129,22.4,22.1,0,11,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,20,23.8,24.3,326.8,5.8,4.2,204.5,132,22.9,22.1,0,11.5,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,21,23.8,23.2,322.1,6.3,6.4,204.9,115,22.9,22.1,0,11.5,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,22,22.8,22.7,324.2,6.3,6.4,205.5,1,22.9,22.1,0,11.5,14.5,0,0,23.1,22,0,21.1,17,0,0
1,28,3,2016,23,22.3,22.2,322,6.8,6.9,205.9,1,22.9,22.1,0,11.5,15,0,0,23.1,22,0,21.1,17,0,0
2,29,3,2016,0,21.8,21.7,321.5,6.8,6.9,204.8,1,22.9,22.1,0,11.5,15,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,1,21.3,21.2,324.2,6.3,6.4,204,1,22.9,22.1,0,12,15,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,2,20.8,20.7,323.2,5.8,5.9,205.2,1,22.9,22.1,0,12,15,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,3,20.8,20.2,0,5.8,5.4,-0.1,1,22.9,22.1,0,12,15,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,4,20.8,20.7,0,5.8,5.9,-0.1,1,22.9,22.6,0,12,15,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,5,20.8,20.7,0,5.8,6.4,-0.1,1,22.9,22.6,0,12,15.5,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,6,20.8,20.7,0,6.3,6.9,-0.1,2,22.9,22.6,0,12.5,15.5,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,7,19.8,19.2,323.2,6.8,7.1,204.5,1,22.9,22.6,0,12.5,15.5,0,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,8,20.3,20,0,8.3,8.1,-0.1,25,23.3,23.3,1180,7.2,7.1,448.8,0,23.1,22.5,0,21.1,17,0,0
2,29,3,2016,9,22.1,23,320.3,8.3,6.2,205.5,1,22.3,22.3,0,8.2,8.1,0,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,10,23.7,23.3,333.3,7.8,7.8,198,156,23.8,24.4,1180,6.5,4.3,457.8,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,11,23.7,23.3,0,7.8,7.8,0,0,23.8,25.8,1177.3,9,5.4,470.5,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,12,23.7,23.3,0,7.8,8.3,0,2,23.8,25.3,1177.3,8.5,5.4,464.5,523,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,13,23.7,23.3,0,8.3,8.8,0,1,23.8,25.3,1170,8.5,4.9,463.6,517,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,14,23.7,23.3,0,8.3,9.3,0,1,23.8,25.3,1167.3,8.5,5.4,469.5,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,15,23.7,23.3,0,8.8,9.3,0,1,23.8,25.3,1184,8,5.4,464.6,519,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,16,23.7,23.3,0,8.8,9.8,0,1,23.8,25.3,1182,8.5,5.4,467,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,17,23.7,23.3,0,9.3,10.3,0,1,23.8,25.3,1180.3,8.5,5.4,466,505,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,18,23.7,23.3,0,9.3,10.3,0,2,23.8,25.3,1182.6,8.5,5.4,466.1,508,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,19,23.7,23.3,0,9.8,10.8,0,1,23.8,25.3,1186.6,8.5,5.4,467.1,0,23.1,22.5,0,21.1,17.5,0,0
2,29,3,2016,20,23.7,23.3,0,9.8,10.8,0,1,23.8,25.3,1181.3,8.5,4.9,462.3,513,23.1,22.5,0,21.6,17.5,0,0
2,29,3,2016,21,23.7,23.3,0,9.8,11.3,0,1,23.8,24.9,1175.3,8.5,5.4,463.8,510,23.1,22.5,0,21.6,17.5,0,0
2,29,3,2016,22,23.7,23.3,0,10.3,11.8,0,1,23.8,24.9,1176.6,8,5.4,465,0,23.1,22.5,0,21.6,17.5,0,0
2,29,3,2016,23,23.7,23.3,0,10.3,11.8,0,1,23.3,22.8,1182,7,7,446.3,0,23.1,22.5,0,21.6,17.5,0,0
3,30,3,2016,0,23.7,24.8,320.7,6.5,4.4,205.2,110,23.3,22.8,0,7.5,7.5,0,0,23.1,22.5,0,21.6,17.5,0,0
3,30,3,2016,1,23.7,24.3,324.1,6,4.4,205.9,130,23.3,22.8,0,7.5,8,0,0,23.1,22.5,0,21.6,17.5,0,0
3,30,3,2016,2,23.7,24.3,324.7,5.5,3.9,205.1,129,23.3,22.8,0,7.5,8.5,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,3,23.2,22.5,0,6.5,6.4,-0.1,20,23.3,22.8,0,7.5,9,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,4,23.2,22.5,0,6.5,6.4,-0.1,1,23.3,22.8,0,8,9.5,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,5,23.2,22.5,0,6.5,6.9,-0.1,1,23.3,22.8,0,8,10,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,6,23.2,22.5,0,6.5,7.4,-0.1,2,23.3,22.8,0,8,10.5,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,7,23.2,22.5,0,7,7.9,90.6,1,23.3,22.8,0,8.5,11,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,8,20.7,20.4,322.7,7.1,6.7,204.2,1,23.3,22.8,0,8.5,11.5,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,9,21.7,23.7,327.2,7.3,4.8,204.1,86,23.3,22.8,0,8.5,11.5,0,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,10,24.4,24,0,8.3,8.5,0,138,23.8,24.4,1177.3,7.1,4.9,463,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,11,24.4,24,0,8.8,8.5,0,1,23.8,24.8,1185,7.6,5.3,462,1006,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,12,24.4,24,0,8.8,9,0,1,23.8,25.3,1179.6,8.6,5.3,466.1,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,13,24.4,24,0,8.8,9.5,0,1,23.8,25.3,1177.6,8.6,5.3,464.6,517,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,14,24.4,24,0,9.3,10,0,2,23.8,25.3,1171.6,8.6,5.3,468,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,15,24.4,24,0,9.3,10.5,0,1,23.8,24.8,1177.3,7.6,5.3,457.8,520,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,16,24.4,24,0,9.8,10.5,0,1,23.8,24.7,1189.3,7.1,5.3,464,514,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,17,24.4,24,0,9.8,11,0,1,23.8,24.2,1177.3,7.1,5.3,455.8,251,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,18,24.4,24,0,9.8,11.5,0,1,23.8,24.8,1177.6,7.6,5.3,461.3,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,19,24.4,24,0,10.3,11.5,0,1,23.8,24.8,1176.6,7.1,5.3,458.5,371,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,20,24.4,24,0,10.3,12,0,1,23.8,24.2,1170.6,7.1,4.8,458.1,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,21,24.4,24,0,10.8,12,0,2,23.8,24.2,1174,7.1,4.8,461.3,507,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,22,24.4,24,0,10.8,12.5,0,1,23.8,24.2,1176,6.6,4.8,455.3,0,23.6,22.5,0,21.6,17.5,0,0
3,30,3,2016,23,22.5,23.4,327.1,6.2,4.4,199.4,12,22.8,22.7,0,7.6,7.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,0,23.5,24.4,320.2,5.7,4.4,202.4,140,22.8,22.7,0,7.6,7.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,1,23.5,24.4,329.7,5.7,4.4,203.9,125,22.8,22.7,0,7.6,8,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,2,23.5,24.4,326.3,5.7,4.4,204.5,124,22.8,22.7,0,7.6,9,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,3,23.5,23.9,327.3,5.7,3.9,204.1,124,22.8,22.7,0,7.6,9.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,4,23.5,24.4,328.2,6.7,4.9,204.1,125,22.8,22.7,0,8.1,10,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,5,23,22.6,327,6.2,6.2,203.6,102,22.8,22.7,0,8.1,10.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,6,22,21.6,320.5,6.2,6.2,204.4,1,22.8,22.7,0,8.1,10.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,7,21,20.6,320.7,6.2,6.2,202.7,1,22.8,22.7,0,8.6,11,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,8,20.5,20.1,322,7.7,7.3,206.7,1,22.8,22.7,0,8.6,11.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,9,22,23.1,327.6,6.1,4.4,204.3,110,22.8,22.7,0,8.6,11.5,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,10,23.5,25.1,325.5,7.7,5,204.9,136,22.8,22.7,0,8.6,12,0.3,0,23.6,23,0,21.6,17.5,0,0
4,31,3,2016,11,???,???,???,???,???,???,228.5,???,???,???,???,???,???,94.5,???,???,???,???,???,???,0
4,31,3,2016,12,???,???,???,???,???,???,228.5,???,???,???,???,???,???,94.5,???,???,???,???,???,???,0
4,31,3,2016,13,???,???,???,???,???,???,228.5,???,???,???,???,???,???,94.5,???,???,???,???,???,???,0
4,31,3,2016,14,23.9,26.4,324.1,8.4,4.7,207.9,228.5,23.2,22.9,0,9.5,12.9,0,94.5,23.7,23,0,21.8,17.5,0,0
4,31,3,2016,15,???,???,???,???,???,???,246,???,???,???,???,???,???,0,???,???,???,???,???,???,0
4,31,3,2016,16,23.8,27.1,324.8,9.1,4.7,209,274,23.3,23,0,9.7,13.3,0,0,23.8,23,0,21.8,17.9,0,0
4,31,3,2016,17,23.9,23.7,0,9.2,9.3,-0.1,63.5,23.9,26,1174,9.7,5.3,508.8,149.5,23.8,23.1,0,21.8,17.9,0,0
4,31,3,2016,18,???,???,???,???,???,???,63.5,???,???,???,???,???,???,149.5,???,???,???,???,???,???,0
4,31,3,2016,19,23.9,23.7,0,9.5,10,-0.1,1,23.8,25.8,1179.3,9.3,5,461,407.5,23.8,23.1,0,21.9,17.8,0,0
4,31,3,2016,20,23.9,23.7,0,9.5,10.5,-0.1,1,23.8,25.3,1181.6,8.8,5,464.1,407.5,23.8,23.1,0,21.9,17.8,0,0
4,31,3,2016,21,23.9,23.7,0,10,10.5,-0.1,1,23.8,25.3,1185.6,8.3,5,466.6,518,23.8,23.1,0,21.9,17.8,0,0
4,31,3,2016,22,23.9,23.7,0,10,11,-0.1,1,23.8,25.3,1183.3,8.3,5,468.3,0,23.8,23.1,0,21.9,18.3,0,0
4,31,3,2016,23,23.4,25.8,327.3,7.8,4.7,204,49,23.8,23.7,0,7.8,7.9,0,521,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,0,23.4,25.3,326.7,7.3,4.7,202.2,182,23.8,23.7,0,8.3,8.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,1,23.4,24.8,323.2,6.8,4.7,202.9,165,23.8,23.7,0,8.3,9.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,2,23.4,24.9,324,6.8,4.7,203.2,154,23.8,23.7,0,8.3,10,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,3,23.4,24.9,325.7,6.8,4.7,202.3,146,23.8,23.7,0,8.8,10.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,4,23.4,24.9,326.8,7.3,4.8,202.7,147,23.8,23.7,0,8.8,11,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,5,23.4,24.9,324.3,6.8,4.8,204.1,156,23.8,23.7,0,8.8,11.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,6,23.4,24.4,324.8,6.3,4.8,203.3,140,23.8,23.7,0,8.8,12,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,7,23.4,24.4,323.7,6.3,4.8,205,128,23.8,23.7,0,9.3,12,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,8,23.4,24.6,322.3,6.3,4.8,203.4,131,23.8,23.7,0,9.3,12.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,9,23.4,24.6,322.1,6.8,4.7,203.2,138,23.8,23.7,0,9.3,12.5,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,10,23.4,24.6,322.6,6.7,4.6,202.9,148,23.8,23.7,0,9.3,13,0,0,23.8,23.1,0,21.9,17.8,0,0
5,1,4,2016,11,23.9,24.9,324,7.2,4.7,145.3,177,23.8,23.7,0,9.8,13,0,0,23.6,25.7,1183.6,7.7,5.1,442.6,0
5,1,4,2016,12,23.9,23.7,0,6.7,7.1,-0.1,37,23.8,23.7,0,9.8,13.5,0,0,23.6,25.2,1183.6,7.2,5.1,447,0
5,1,4,2016,13,23.9,23.7,0,7.2,7.6,-0.1,1,23.8,23.7,0,9.8,13.5,0,0,23.6,24.7,1174.3,7.2,5.1,449.1,507
5,1,4,2016,14,23.9,23.7,0,7.2,8.1,-0.1,2,23.8,23.7,0,9.8,13.5,0,0,23.6,25.2,1162.6,7.2,5.1,447.5,0
5,1,4,2016,15,23.9,23.7,0,7.7,8.6,-0.1,1,23.8,23.7,0,10.3,14,0,0,23.6,25.2,1182,7.7,5.1,451.1,500
5,1,4,2016,16,23.9,23.7,0,7.7,9.1,-0.1,1,23.8,23.7,0,10.3,14,0,0,23.6,24.7,1189,7.7,5.1,452.3,0
5,1,4,2016,17,23.9,23.7,0,8.2,9.6,-0.1,1,23.8,23.7,0,10.3,14,0,0,23.6,25.2,1183.3,7.7,5.1,446,506
5,1,4,2016,18,23.9,23.7,0,8.2,9.6,-0.1,1,23.8,23.7,0,10.3,14.5,0,0,23.6,25.2,1183,7.7,5.1,452.8,501
5,1,4,2016,19,23.9,23.7,0,8.7,10.1,-0.1,1,23.8,23.7,0,10.8,14.5,0,0,23.6,25.2,1167.6,7.7,5.1,447.6,0
5,1,4,2016,20,23.9,23.7,0,8.7,10.6,-0.1,1,23.8,23.7,0,10.8,14.5,0,0,23.5,25.2,1178.3,7.7,5.1,451.3,520
5,1,4,2016,21,23.9,23.7,0,9.2,10.6,-0.1,2,23.8,23.7,0,10.8,14.5,0,0,23.5,25.2,1178,7.7,5.1,446.8,0
5,1,4,2016,22,23.9,23.7,0,9.2,11.1,-0.1,1,23.8,23.7,0,10.8,15,0,0,23.9,24.7,1173,7.7,5.1,447.1,501
5,1,4,2016,23,23.4,24.3,325.6,6.2,4.5,203.3,61,23.8,23.7,0,11.3,15,0,0,23.4,24.2,0,7.2,7.1,0,0
6,2,4,2016,0,23.4,24.3,320.6,6.2,4.5,202.4,133,23.8,23.7,0,11.3,15,0,0,23.4,24.2,0,7.2,7.6,0,0
6,2,4,2016,1,23.4,24.3,330,6.2,4.5,202.6,130,23.8,23.7,0,11.3,15,0,0,23.4,24.2,0,7.2,8.1,0,0
6,2,4,2016,2,23.4,23.7,323.3,5.7,4.7,202.6,131,23.8,23.7,0,11.3,15,0,0,23.4,24.2,0,7.2,9.2,0,0
6,2,4,2016,3,22.9,22.5,0,6.2,6.3,-0.1,17,23.8,23.7,0,11.8,15,0,0,23.4,23.7,0,7.7,9.7,0,0
6,2,4,2016,4,22.9,22.5,0,6.2,6.3,-0.1,1,23.8,23.7,0,11.8,15,0,0,23.4,23.7,0,7.7,10.3,0,0
6,2,4,2016,5,22.9,22.5,0,6.2,6.8,-0.1,1,23.8,23.7,0,11.8,15,0,0,23.4,23.7,0,7.7,10.8,0,0
6,2,4,2016,6,22.9,22.5,0,6.7,7.3,-0.1,1,23.8,23.7,0,11.8,15,0,0,23.4,23.7,0,8.2,11.3,0,0
6,2,4,2016,7,21.4,21,323.8,7.2,7.2,204.6,1,23.8,23.2,0,11.8,15,0,0,23.4,23.7,0,8.2,11.8,0,0
6,2,4,2016,8,23.2,24.1,325.2,6.2,4.5,203,35,23.8,23.2,0,12.3,15,0,0,23.4,23.6,0,6.7,7.1,0,0
6,2,4,2016,9,23.7,24.6,329.6,6.7,4.5,203.9,128,23.8,23.2,0,12.3,15.5,0,0,23.4,23.6,0,6.7,7.6,0,0
6,2,4,2016,10,23.7,25.6,332.5,7.8,4.5,204,183,23.8,23.2,0,12.3,15.5,0,0,23.4,23.6,0,7.2,8.1,0,0
6,2,4,2016,11,23.8,23.2,277.3,6.8,6.2,176.9,198,23.8,23.2,0,12.3,15.5,0,0,23.4,24.6,1174,7.8,5.4,446.1,0
6,2,4,2016,12,23.8,23.2,0,6.3,6.7,-0.1,17,23.8,23.2,0,12.8,15.5,0,0,23.7,24.6,1190,7.3,5.4,451.6,503
6,2,4,2016,13,23.8,23.2,0,6.3,7.2,-0.1,1,23.8,23.2,0,12.8,15.5,0,0,23.7,25.1,1169.3,7.8,4.9,448.5,0
6,2,4,2016,14,23.8,23.2,0,6.8,7.7,-0.1,2,23.8,23.2,0,12.8,15.5,0,0,23.7,24.6,1185.6,7.3,4.9,453.5,503
6,2,4,2016,15,23.8,23.2,0,6.8,8.2,-0.1,1,23.8,23.2,0,12.8,16,0,0,23.2,24.6,1174.3,7.3,5.4,446.6,0
6,2,4,2016,16,23.8,23.2,0,7.3,8.7,-0.1,1,23.8,23.2,0,12.8,16,0,0,23.8,25.1,1169,7.3,5.4,445.1,503
6,2,4,2016,17,23.8,23.2,0,7.3,9.2,-0.1,1,23.8,23.2,0,13.3,16,0,0,23.8,25.1,1196.3,7.8,4.9,448.8,0
6,2,4,2016,18,23.8,23.2,0,7.8,9.2,-0.1,1,23.8,23.2,0,13.3,16,0,0,23.3,25.1,1184.6,7.8,5.4,453.5,512
6,2,4,2016,19,23.8,23.2,0,7.8,9.7,-0.1,1,23.8,23.2,0,13.3,16,0,0,23.8,25.1,1186.6,7.8,5.4,450.6,515
6,2,4,2016,20,23.8,23.2,0,8.3,10.2,-0.1,1,23.8,23.2,0,13.3,16,0,100,23.8,25.1,1172,7.8,4.9,454.5,0
6,2,4,2016,21,23.8,23.2,0,8.3,10.2,-0.1,2,23.8,23.2,0,13.3,16,0,0,23.8,25.1,1165.3,7.8,4.9,452.3,504
6,2,4,2016,22,23.8,23.2,0,8.8,10.7,-0.1,1,23.8,23.2,0,13.8,16,0,0,23.7,25.1,1177,7.8,5.4,450.6,0
6,2,4,2016,23,23.8,23.2,0,8.8,11.2,-0.1,1,23.8,23.2,0,13.8,16,0,0,22.7,22.6,1173.3,6.8,6.8,439.5,502
7,3,4,2016,0,20.7,22.9,325.1,7.7,4.7,202.3,3,23.8,23.2,0,13.8,16.5,0,0,21.2,21.1,0,7.3,7.3,0,0
7,3,4,2016,1,22.7,22.1,322.6,6.2,6.4,202.7,122,23.8,23.2,0,13.8,16.5,0,0,21.2,21.1,0,7.3,7.8,0,0
7,3,4,2016,2,21.7,21.1,321,6.7,6.9,204.3,1,23.8,23.2,0,13.8,16.5,0,0,21.2,21.1,0,7.3,7.8,0,0
7,3,4,2016,3,20.7,20.1,321.3,6.7,6.4,203.7,1,23.8,23.2,0,13.8,16.5,0,0,21.2,21.1,0,7.3,8.3,0,0
7,3,4,2016,4,20.7,20.1,0,6.7,6.4,-0.1,1,23.8,23.2,0,14.3,16.5,0,0,21.2,21.1,0,7.3,8.8,0,0
7,3,4,2016,5,20.7,20.6,0,6.7,6.9,-0.1,1,23.8,23.2,0,14.3,16,0,0,21.2,21.1,0,7.8,9.3,0,0
7,3,4,2016,6,20.7,20.6,0,6.7,7.4,-0.1,1,23.8,23.2,0,14.3,16,0,0,21.2,21.1,0,7.8,9.8,0,0
7,3,4,2016,7,18.6,18.5,324.8,7.2,7.5,202.8,1,23.8,23.2,0,14.3,16,0,0,21.2,21.1,0,7.8,10.3,0,0
7,3,4,2016,8,22.1,24.2,330.2,7.8,4.5,205.1,136,23.8,22.7,0,14.3,16.5,0,0,21.2,21.1,0,8.3,10.3,0,0
7,3,4,2016,9,23.1,25.1,327.5,7.3,5,203.9,153,23.8,22.7,0,14.3,16.5,0,0,21.2,21.1,0,8.3,10.8,0,0
7,3,4,2016,10,23.6,26.1,325.3,7.8,4.4,204.5,210,23.8,22.7,0,14.8,16.5,0,0,21.2,21.1,0,8.3,11.3,0,0
7,3,4,2016,11,23.6,25.6,325.1,7.8,4.9,204.2,182,23.8,22.7,0,14.8,16.5,0,0,21.2,21.1,0,8.3,11.3,0,0
7,3,4,2016,12,24.1,26.1,319.2,7.8,4.9,202,195,23.8,22.7,0,14.8,16.5,0,0,21.2,21.1,0,8.8,11.8,0,0
7,3,4,2016,13,24.1,26.1,327,7.8,4.4,203.8,203,23.8,22.7,0,14.8,16.5,0,0,21.2,21.6,0,8.8,12.3,0,0
7,3,4,2016,14,24.1,25.1,326.2,6.8,4.4,202.5,174,23.8,22.7,0,14.8,16.5,0,0,21.7,21.6,0,8.8,12.3,0,0
7,3,4,2016,15,23.6,25.1,324,6.8,4.4,202.8,151,23.8,22.7,0,14.8,16.5,0,0,21.7,21.6,0,8.8,12.3,0,0
7,3,4,2016,16,23.6,25.1,319.5,6.3,4.4,203.2,142,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,8.8,12.8,0,0
7,3,4,2016,17,23.6,24.6,323.7,6.3,4.4,202.3,140,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,9.3,12.8,0,0
7,3,4,2016,18,23.6,24.6,325.1,6.3,4.4,203.3,140,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,9.3,12.8,0,0
7,3,4,2016,19,23.6,24.6,324.2,6.3,4.4,203.5,134,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,9.3,12.8,0,0
7,3,4,2016,20,23.6,24.6,325.7,6.3,4.4,204.3,133,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,9.3,13.3,0,0
7,3,4,2016,21,23.6,24.6,324.3,6.3,4.4,202.5,134,23.8,22.7,0,15.3,16.5,0,0,21.7,21.6,0,9.8,13.3,0,0
7,3,4,2016,22,23.6,24.6,324.3,6.3,4.4,201.1,135,23.8,22.7,0,15.3,16.5,0,0,22.2,21.6,0,9.8,13.3,0,0
7,3,4,2016,23,23.6,24.6,324.2,5.8,4.4,203.6,130,23.8,22.7,0,15.8,16.5,0,0,22.2,21.6,0,9.8,13.8,0,0
1,4,4,2016,0,23.6,24.6,325.1,5.8,4.4,202.9,123,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,9.8,13.8,0,0
1,4,4,2016,1,23.6,23.2,326.1,6.3,6.3,202.5,111,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,9.8,13.8,0,0
1,4,4,2016,2,23.1,22.7,326.5,6.3,6.3,201.7,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.3,13.8,0,0
1,4,4,2016,3,22.1,21.7,79.2,6.3,6.3,87.1,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.3,14.3,0,0
1,4,4,2016,4,22.1,21.7,0,5.8,6.3,0,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.3,14.3,0,0
1,4,4,2016,5,22.1,21.7,0,5.8,6.3,0,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.3,13.8,0,0
1,4,4,2016,6,22.1,21.7,0,6.3,6.8,0,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.3,13.8,0,0
1,4,4,2016,7,20.5,20.2,323.3,6.8,6.9,202.7,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.8,14.3,0,0
1,4,4,2016,8,20.5,22.5,327,8.5,5.6,207.3,1,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.8,14.3,0,0
1,4,4,2016,9,23,24.5,326,7.5,5.1,206.1,155,23.8,22.7,0,15.8,16.5,0,0,22.2,22.1,0,10.8,14.3,0,0
1,4,4,2016,10,23.5,25.1,324.8,7.7,4.7,194.3,178,23.8,22.7,0,16.4,17,0,0,23.7,23.8,1176.3,7.5,7.5,573.6,0
1,4,4,2016,11,???,???,???,???,???,???,73,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,4,4,2016,12,???,???,???,???,???,???,1.3,???,???,???,???,???,???,0,???,???,???,???,???,???,333
1,4,4,2016,13,23.7,23.3,0,7.9,8.5,-0.1,1.3,23.7,23,0,16.5,16.9,0,0,23.6,25,1183,7.5,5.1,448.3,333
1,4,4,2016,14,23.7,23.3,0,7.9,9,-0.1,1.3,23.7,23,0,16.5,16.9,0,0,23.6,25,1182,7.5,5.1,451.1,333
1,4,4,2016,15,???,???,???,???,???,???,1.2,???,???,???,???,???,???,0,???,???,???,???,???,???,311.8
1,4,4,2016,16,???,???,???,???,???,???,1.2,???,???,???,???,???,???,0,???,???,???,???,???,???,311.9
1,4,4,2016,17,???,???,???,???,???,???,1.2,???,???,???,???,???,???,0,???,???,???,???,???,???,311.8
1,4,4,2016,18,???,???,???,???,???,???,1.2,???,???,???,???,???,???,0,???,???,???,???,???,???,311.8
1,4,4,2016,19,23.8,23.2,0,9.3,10.6,-0.1,1.2,23.7,23,0,16.8,17,0,0,24,25.5,1181.3,7.9,5,446.1,311.9
1,4,4,2016,20,23.8,23.2,0,9.3,10.6,-0.1,1.2,23.7,23,0,16.8,17,0,0,24,25.5,1183.6,7.9,5,450.1,311.8
1,4,4,2016,21,23.8,23.2,0,9.8,11.1,-0.1,1,23.7,23,0,16.8,17,0,0,24,25.5,1186,7.9,5,446.3,509
1,4,4,2016,22,23.8,23.2,0,9.8,11.6,-0.1,1,23.7,23,0,16.8,17,0,0,24,25,1178.6,7.4,5,445.1,0
1,4,4,2016,23,23.8,23.2,0,10.3,11.6,-0.1,1,23.7,23,0,16.8,17,0,0,23,23,1179.6,6.9,6.8,433.3,511
2,5,4,2016,0,22.9,24,327.1,6.6,4.6,205.3,72,23.7,23,0,16.8,17,0,0,22.5,22.5,0,6.9,6.8,0,0
2,5,4,2016,1,23.4,24,326,6.1,4.6,205,122,23.7,23,0,16.8,17,0,0,22.5,22.5,0,6.9,7.3,0,0
2,5,4,2016,2,23.4,24,328.2,5.6,4.6,204,116,23.7,23,0,16.8,17,0,0,22.5,22.5,0,6.9,7.8,0,0
2,5,4,2016,3,23.4,23.3,0,5.6,4.9,44.4,119,23.7,23,0,17.3,17,0,0,22.5,22.5,0,6.9,8.3,0,0
2,5,4,2016,4,23.4,23.3,0,5.6,5.4,0,12,23.7,23,0,17.3,17,0,0,22.5,22.5,0,6.9,8.8,0,0
2,5,4,2016,5,23.4,23.3,0,5.6,5.9,0,1,23.7,23,0,17.3,17,0,0,22.5,22.5,0,7.4,9.3,0,0
2,5,4,2016,6,23.4,23.3,0,5.6,6.4,0,2,23.7,23,0,17.3,17.5,0,0,22.5,22.5,0,7.4,9.8,0,0
2,5,4,2016,7,22.3,21.6,326.3,6.1,6,203.9,1,23.7,23,0,17.3,17.5,0,0,22.5,22.5,0,7.4,10.3,0,0
2,5,4,2016,8,20.3,21.2,323.6,8.2,6.5,206,1,23.7,23,0,17.3,17.5,0,0,22.5,22.5,0,7.9,10.8,0,0
2,5,4,2016,9,22.8,23.6,329.3,7.1,5.3,204.3,125,23.7,23,0,17.3,17.5,0,0,22.5,22.5,0,7.9,11.3,0,0
2,5,4,2016,10,22.2,21.9,0,7.6,7.2,0,56,23.7,23,0,17.3,17.5,0,0,23.4,24.8,1174.6,7,5,450.8,0
2,5,4,2016,11,22.2,22.4,0,7.6,8.2,0,1,23.7,23,0,17.3,17.5,0,0,23.9,25.3,1179.3,7.5,5,451.1,0
2,5,4,2016,12,22.2,22.4,0,7.6,8.7,0,1,23.7,23,0,17.3,17.5,0,0,23.9,25.3,1170,8,5.5,453,512
2,5,4,2016,13,22.7,22.4,0,8.1,8.7,0,1,23.7,23,0,17.3,17.5,0,0,23.9,25.3,1172.6,8,5.5,450.3,502
2,5,4,2016,14,22.7,22.4,0,8.1,9.2,0,1,23.7,23,0,17.3,17.5,0,0,23.9,25.3,1179,8,5.5,450,0
2,5,4,2016,15,22.7,22.4,0,8.6,9.7,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1185.6,8,5,449.3,555
2,5,4,2016,16,22.7,22.9,0,8.6,10.2,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1187.6,7.5,5,450,0
2,5,4,2016,17,23.2,22.9,0,9.1,10.2,0,2,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1181.6,8,5.5,454.8,505
2,5,4,2016,18,23.2,22.9,0,9.1,10.7,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1185.3,8,5.5,450.6,506
2,5,4,2016,19,23.2,22.9,0,9.6,11.2,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1167,8,5.5,453.5,160
2,5,4,2016,20,23.2,22.9,0,9.6,11.2,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1170.6,8,5.5,452.5,503
2,5,4,2016,21,23.2,22.9,0,10.1,11.7,0,1,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1169.3,7.5,5.5,452,0
2,5,4,2016,22,23.7,22.9,0,10.1,11.7,0,2,23.7,23,0,17.8,17.5,0,0,23.9,25.3,1175,7.5,5,449.1,513
2,5,4,2016,23,23.2,23.8,328.5,6.3,4.6,205,29,23.7,23,0,17.8,17.5,0,0,23.4,23.7,0,7.5,7.3,0,0
3,6,4,2016,0,23.7,24.3,322.6,5.9,4.5,202.3,134,23.7,23,0,17.8,17,0,0,23.4,23.7,0,7.5,7.8,0,0
3,6,4,2016,1,23.7,24.3,321.5,5.9,4.5,204.4,117,23.7,23,0,17.8,17.5,0,0,23.4,23.7,0,7.5,8.3,0,0
3,6,4,2016,2,23.7,24.3,327.6,5.9,4.5,203.3,118,23.7,23,0,17.8,17.5,0,0,23.4,23.7,0,7.5,9.3,0,0
3,6,4,2016,3,23.7,23.4,0,5.4,5.7,-0.1,20,23.7,23,0,17.8,17.5,0,0,23.4,23.7,0,8,10.3,0,0
3,6,4,2016,4,23.7,23.4,0,5.9,6.2,-0.1,1,23.7,23,0,18.3,17.5,0,0,23.4,23.7,0,8,10.8,0,0
3,6,4,2016,5,23.7,23.4,0,5.9,6.7,-0.1,1,23.7,23,0,18.3,17.5,0,0,23.4,23.7,0,8,11.3,0,0
3,6,4,2016,6,23.7,23.4,0,6.4,7.2,-0.1,1,23.7,23,0,18.3,17.5,0,0,23.4,23.7,0,8,11.3,0,0
3,6,4,2016,7,21.6,21.3,323.1,5.9,6.2,205,1,23.7,23,0,18.3,17.5,0,0,23.4,23.7,0,8.5,11.8,0,0
3,6,4,2016,8,21.1,20.8,329.6,5.9,6.2,204.1,1,23.7,23,0,18.3,17.5,0,0,23.4,23.2,0,8.5,12.3,0,0
3,6,4,2016,9,21.1,20.7,0,8,8,0.1,26,23.7,23,0,18.3,17.5,0,0,23.1,24.3,1169.6,8,4.9,509,0
3,6,4,2016,10,21.1,21.2,0,8,8.5,0.1,1,23.7,23,0,18.3,17.5,0,0,22.6,22.8,1177,7.5,7.6,439.6,0
3,6,4,2016,11,23.2,22.6,0,9.1,8.5,0,93,23.7,23,0,18.3,17.5,0,0,24.1,26.3,1171.6,9,4.9,450.8,0
3,6,4,2016,12,23.2,22.6,0,9.1,9,0,1,23.7,23,0,18.3,17.5,0,0,23.7,25.3,1189.6,8,5.4,450.1,514
3,6,4,2016,13,23.2,22.6,0,9.1,9.5,0,2,23.7,23,0,18.3,17.5,0,0,23.7,25.8,1188,8.5,5.4,450,0
3,6,4,2016,14,23.2,22.6,0,9.1,10,0,0,23.7,23,0,18.3,17.5,0,0,23.7,25.8,1175.3,8.5,4.9,449.8,511
3,6,4,2016,15,23.2,22.6,0,9.6,10.5,0,2,23.7,23,0,18.3,18,0,0,23.7,25.8,1181.3,8.5,5.4,454,513
3,6,4,2016,16,23.2,23.1,0,9.6,10.5,0,1,23.7,23,0,18.3,18,0,0,23.7,25.8,1181.3,8.5,5.4,457.1,0
3,6,4,2016,17,23.2,23.1,0,9.6,11,0,1,23.7,23,0,18.3,18,0,0,23.7,25.8,1181.3,8.5,5.4,455.3,523
3,6,4,2016,18,23.2,23.1,0,10.1,11.5,0,2,23.7,23,0,18.3,18,0,0,23.7,25.8,1181,8.5,4.9,459.3,516
3,6,4,2016,19,23.7,23.1,0,10.1,11.5,0,1,23.7,23,0,18.8,18,0,0,23.7,25.8,1178.3,9,4.9,456,523
3,6,4,2016,20,23.7,23.1,0,10.6,12,0,1,23.7,23,0,18.8,18,0,0,23.7,25.3,1185.6,8.5,5.4,453.8,0
3,6,4,2016,21,23.7,23.1,0,10.6,12,0,1,23.7,23,0,18.8,18,0,0,23.7,25.3,1190.6,8,5.4,455,522
3,6,4,2016,22,23.7,23.1,0,11.1,12.5,0,1,23.7,23,0,18.8,18,0,0,23.7,25.3,1194,8,5.4,454.8,0
3,6,4,2016,23,23.2,24.2,325.1,6.2,4.7,204.2,26,23.7,23,0,18.8,18,0,0,23.2,23.7,0,7,7.2,0,511
4,7,4,2016,0,23.7,24.7,326.2,6.2,4.7,202.9,134,23.7,23,0,18.8,18,0,0,23.2,23.7,0,7,7.2,0,0
4,7,4,2016,1,23.7,24.2,325,6.2,4.2,204.2,128,23.7,23,0,18.8,17.5,0,0,23.2,23.7,0,7,8.2,0,0
4,7,4,2016,2,23.7,24.2,321.1,5.7,4.2,202.5,127,23.7,23,0,18.8,17.5,0,0,23.2,23.7,0,7,8.7,0,0
4,7,4,2016,3,23.7,23,0,5.7,5.3,0,104,23.7,23,0,18.8,17.5,0,0,23.2,23.7,0,7,9.2,0,0
4,7,4,2016,4,23.7,23,0,5.7,5.8,0,1,23.7,23,0,18.8,18,0,0,23.2,23.2,0,7.5,10.2,0,0
4,7,4,2016,5,23.7,23,0,5.7,6.3,0,1,23.7,23,0,18.8,18,0,0,23.2,23.2,0,7.5,10.7,0,0
4,7,4,2016,6,23.7,23,0,6.2,6.8,0,1,23.7,23,0,18.8,18,0,0,23.2,23.2,0,8,11.2,0,97
4,7,4,2016,7,21.4,21.3,325.7,6.2,6.3,202.5,1,23.7,23,0,18.8,18,0,0,20.8,21.4,0,7.2,7.3,0,0
4,7,4,2016,8,21.4,20.8,326.5,6.2,5.8,204.3,1,23.7,23,0,18.8,18,0,0,20.8,21.4,0,7.2,7.3,0,0
4,7,4,2016,9,20.4,20.3,0,5.7,5.8,0,1,23.7,23,0,18.8,18,0,0,20.3,20.4,1188.3,6.7,7,440.1,0
4,7,4,2016,10,20.4,20.3,0,6.2,6.3,0,2,23.7,23,0,18.8,18,0,0,19.8,19.9,1173.6,7.6,8,441.1,0
4,7,4,2016,11,20.9,20.8,0,6.2,6.8,0,1,23.7,23,0,18.8,18,0,0,20.8,21.4,1183,6.3,6.6,439.1,0
4,7,4,2016,12,23.4,22.8,0,9.3,9.2,0,139,23.7,23,0,18.8,18,0,0,23.1,25.5,1180,12.1,8.2,591.1,0
4,7,4,2016,13,23.4,22.8,0,9.3,9.2,0,1,23.7,23,0,18.8,18,0,0,24.1,26,1173,9,5,454,0
4,7,4,2016,14,23.4,22.8,0,9.3,9.7,0,1,23.7,23,0,19.3,18,0,0,23.6,26,1169.6,9,5,450,514
4,7,4,2016,15,23.4,22.8,0,9.3,10.2,0,2,23.7,23,0,19.3,18,0,0,23.6,26,1176.6,10,5.3,447.8,512
4,7,4,2016,16,23.4,22.8,0,9.8,10.7,0,1,23.7,23,0,19.3,18,0,0,23.6,25.5,1193,8.5,5.3,449.1,506
4,7,4,2016,17,23.4,22.8,0,9.8,11.2,0,1,23.7,23,0,19.3,18,0,0,23.6,25.5,1178.3,8.5,5.3,452.6,0
4,7,4,2016,18,23.4,23.3,0,10.3,11.2,0,1,23.7,23,0,19.3,18,0,0,24,25.5,1164.3,8.5,5.3,449.5,504
4,7,4,2016,19,23.4,23.3,0,10.3,11.7,0,1,23.7,23,0,19.3,18,0,0,24.1,25.5,1185.6,8.5,4.8,453,519
4,7,4,2016,20,23.4,23.3,0,10.8,11.7,0,1,23.7,23,0,19.3,18,0,0,23.6,25.5,1173,8,4.8,449.3,0
4,7,4,2016,21,23.9,23.3,0,10.8,12.2,0,2,23.7,23,0,19.3,18,0,0,24.1,25.5,1184.3,8,4.8,450.5,507
4,7,4,2016,22,23.9,23.3,0,10.8,12.2,0,1,23.7,23,0,19.3,18,0,0,24,25.5,1176,7.5,5.3,443.5,515
4,7,4,2016,23,23.4,25.2,326.5,7.2,4.8,204.2,65,23.7,23,0,19.3,18,0,0,23.4,23.5,0,7.6,7.6,0,0
5,8,4,2016,0,23.9,25.2,322.8,6.7,4.8,205.5,160,23.7,23,0,19.3,18,0,0,23.4,23.5,0,7.6,8.1,0,0
5,8,4,2016,1,23.4,24.7,322.8,6.7,4.8,204.4,149,23.7,23,0,19.3,18,0,0,23.4,23.5,0,7.6,8.6,0,0
5,8,4,2016,2,23.4,24.7,324.3,6.7,4.8,205.2,139,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.1,9.6,0,0
5,8,4,2016,3,23.4,23.1,0,6.2,5.8,0,77,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.1,10.1,0,0
5,8,4,2016,4,23.4,23.1,0,6.2,6.3,0,1,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.6,10.6,0,0
5,8,4,2016,5,23.4,23.1,0,6.2,6.8,0,1,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.6,11.1,0,0
5,8,4,2016,6,23.4,23.1,0,6.2,7.3,0,2,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.6,11.6,0,0
5,8,4,2016,7,20.7,20.5,326.3,6.2,6.3,203.7,1,23.7,23,0,19.3,18,0,0,23.4,23.5,0,8.6,12.1,0,0
5,8,4,2016,8,20.7,20,321,6.2,6.3,203.1,0,23.7,23,0,19.3,18,0,0,23.4,23.5,0,9.1,12.6,0,0
5,8,4,2016,9,19.7,20.1,324.2,7.7,6.7,204.1,2,23.7,23,0,19.3,18,0,0,23.4,23.5,0,9.1,12.6,0,0
5,8,4,2016,10,21.2,23.2,328,7.2,4.5,202.2,120,23.7,23,0,19.3,18,0,0,23.4,23.5,0,9.1,13.1,0,0
5,8,4,2016,11,22.7,22.7,0,9.1,9.1,0.3,95,23.7,23,0,19.8,18,0,0,23.9,26,1176.6,8.8,4.7,453.8,0
5,8,4,2016,12,22.7,22.7,0,9.1,9.6,0.3,1,23.7,23,0,19.8,18,0,0,23.8,25,1186,7.3,5.2,445.1,517
5,8,4,2016,13,22.7,22.7,0,9.6,10.1,0.3,1,23.7,23,0,19.8,18,0,0,23.2,25,1176.3,7.3,4.7,444,0
5,8,4,2016,14,22.7,22.7,0,9.6,10.6,0.3,1,23.7,23,0,19.8,18,0,0,23.7,25,1186.6,7.3,5.2,452.1,510
5,8,4,2016,15,22.7,22.7,0,10.1,11.1,0.3,2,23.7,23,0,19.8,18,0,0,23.7,25,1193.3,7.3,5.2,449,505
5,8,4,2016,16,23.2,22.7,0,10.1,11.1,0.3,1,23.7,23,0,19.8,18,0,0,23.7,25,1178.3,7.8,5.2,452.6,0
5,8,4,2016,17,23.2,22.7,0,10.1,11.6,0.3,1,23.7,23,0,19.8,18,0,0,23.7,25,1176.3,7.8,5.2,448.5,507
5,8,4,2016,18,23.2,22.7,0,10.6,11.6,0.3,1,23.7,23,0,19.8,18,0,0,23.7,25,1178,7.8,5.2,443.1,0
5,8,4,2016,19,23.2,22.7,0,10.6,12.1,0.3,1,23.7,23,0,19.8,18,0,0,23.2,25,1183.6,7.8,5.2,449,514
5,8,4,2016,20,23.2,22.7,0,11.1,12.1,0.3,2,23.7,23,0,19.8,18,0,0,23.7,25,1184.3,7.8,5.2,449.1,516
5,8,4,2016,21,23.7,23.2,0,11.1,12.6,0.3,1,23.7,23,0,19.8,18,0,0,23.3,25,1194.6,7.8,5.2,444,0
5,8,4,2016,22,23.7,23.2,0,11.1,12.6,0.3,1,23.7,23,0,19.8,18,0,0,23.7,25,1178,7.3,5.2,443.1,514
5,8,4,2016,23,23.7,23.2,0,11.6,13.1,0.3,1,23.7,23,0,19.8,18,0,0,22.2,22.5,1191,6.8,6.8,438.8,0
6,9,4,2016,0,22.3,22.8,325.3,5.6,4.3,204.4,87,23.7,23,0,19.8,18,0,0,21.7,21.5,0,6.8,7.3,0,0
6,9,4,2016,1,21.3,20.7,319,6.6,6.6,202.1,17,23.7,23,0,19.8,17.5,0,0,21.7,21.5,0,6.8,7.3,0,194
6,9,4,2016,2,20.3,19.7,323.2,6.6,6.6,202.9,1,23.7,23,0,19.8,17.5,0,0,21.7,21.5,0,7.3,7.8,0,0
6,9,4,2016,3,19.8,19.7,0,6.6,6.6,-0.1,1,23.7,23,0,19.8,18,0,0,21.7,21.5,0,7.3,8.3,0,0
6,9,4,2016,4,19.8,19.7,0,6.6,6.6,-0.1,1,23.7,23,0,19.8,18,0,0,21.7,21.5,0,7.3,8.8,0,0
6,9,4,2016,5,20.3,20.2,0,6.6,7.1,-0.1,1,23.7,23,0,19.8,18,0,0,21.7,21.5,0,7.3,9.8,0,0
6,9,4,2016,6,20.3,20.2,0,7.1,7.6,-0.1,1,23.7,23,0,19.8,18,0,0,21.7,21.5,0,7.8,9.8,0,0
6,9,4,2016,7,20.3,20.2,0,7.1,8.1,-0.1,2,23.7,23,0,19.8,18,0,0,21.7,21.5,0,7.8,10.3,0,0
6,9,4,2016,8,20.8,20.2,0,7.1,8.1,-0.1,1,23.7,23,0,19.8,18,0,0,19.6,20.5,1167.6,9.4,9.7,695.5,0
6,9,4,2016,9,20.8,20.7,0,7.6,8.6,-0.1,1,23.7,22.5,0,19.8,18,0,0,20.2,21.2,1194,7.3,5,447.5,0
6,9,4,2016,10,20.8,20.7,0,7.6,9.1,-0.1,1,23.7,22.5,0,19.8,18,0,0,21.2,21.7,1178.6,7.3,7.6,444.8,0
6,9,4,2016,11,20.2,20.1,0,8.1,8.1,-0.1,45,23.7,22.5,0,19.8,18,0,0,22.9,24.2,1167,7.3,5.2,449,0
6,9,4,2016,12,20.2,20.1,0,8.1,8.6,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,24.7,1178,7.3,5.2,449.1,0
6,9,4,2016,13,20.7,20.6,0,8.1,9.1,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,24.7,1178.6,7.8,5.2,446.6,517
6,9,4,2016,14,20.7,20.6,0,8.6,9.6,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,25.2,1196.3,7.8,5.2,445.5,0
6,9,4,2016,15,21.2,21.1,0,8.6,9.6,-0.1,2,23.7,22.5,0,20.3,18,0,0,23.4,25.2,1191.6,7.8,5.2,446.8,512
6,9,4,2016,16,21.2,21.1,0,9.1,10.1,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1183.6,7.8,5.2,452,522
6,9,4,2016,17,21.7,21.1,0,9.1,10.6,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1186,8.3,5.2,450,0
6,9,4,2016,18,21.7,21.6,0,9.6,10.6,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1183.6,8.3,5.2,456.1,504
6,9,4,2016,19,21.7,21.6,0,9.6,11.1,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1179,8.3,5.2,450.5,517
6,9,4,2016,20,22.2,21.6,0,10.1,11.6,-0.1,2,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1167.6,8.3,5.2,453.1,0
6,9,4,2016,21,22.2,22.1,0,10.1,11.6,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.9,25.2,1183,8.3,5.2,448.5,503
6,9,4,2016,22,22.7,22.1,0,10.1,12.1,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,25.2,1167.6,7.8,5.2,448.1,0
6,9,4,2016,23,23.2,24.1,326.1,6.1,4,204.3,33,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.3,7.3,0,517
7,10,4,2016,0,23.2,24.1,323.3,6.1,4.5,203.6,132,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.3,7.8,0,0
7,10,4,2016,1,23.2,24.1,325.7,5.6,4,203.7,130,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.3,8.3,0,0
7,10,4,2016,2,23.2,22.9,322.1,6.1,6,203.2,127,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.3,8.8,0,0
7,10,4,2016,3,22.7,22.4,0,6.6,6.5,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.3,9.8,0,0
7,10,4,2016,4,22.7,22.4,0,6.6,6.5,-0.1,1,23.7,22.5,0,20.3,18,0,0,23.4,23.7,0,7.8,10.3,0,0
7,10,4,2016,5,22.7,22.4,0,6.6,7,-0.1,1,23.7,23,0,20.3,18,0,0,23.4,23.7,0,7.8,10.8,0,0
7,10,4,2016,6,22.7,22.4,0,7.1,7.5,-0.1,1,23.7,23,0,20.3,18,0,0,23.4,23.2,0,7.8,11.3,0,0
7,10,4,2016,7,21.1,20.8,321.7,5.7,6,203.1,1,23.7,23,0,20.3,18,0,0,23.4,23.2,0,8.3,11.8,0,0
7,10,4,2016,8,20.1,19.3,326.5,5.7,6,202,1,23.7,23,0,20.3,18,0,0,23.4,23.2,0,8.3,11.8,0,0
7,10,4,2016,9,21.1,21.2,0,7.7,7.2,-0.1,47,23.7,23,0,20.3,18,0,0,21.5,22.4,1169.3,7.3,5.1,446,0
7,10,4,2016,10,21.6,21.2,0,7.7,7.7,51.3,1,23.7,23,0,20.3,18,0,0,21.5,21.4,1183.3,6.7,6.9,431.8,0
7,10,4,2016,11,22.6,23.7,325.1,6.7,4.8,202.4,104,23.7,23,0,20.3,18,0,0,21,21.4,0,6.7,7.4,0,0
7,10,4,2016,12,23.6,24.2,326.7,6.2,4.3,203.9,135,23.7,23,0,20.3,18,0,0,21,21.4,0,7.2,7.9,0,0
7,10,4,2016,13,23.6,24.2,324.5,6.2,4.3,203.3,125,23.7,23,0,20.3,18,0,0,21,21.4,0,7.2,7.9,0,0
7,10,4,2016,14,23.6,24.8,327.7,6.7,5.1,203.8,128,23.7,23,0,20.8,18,0,0,21,21.4,0,7.2,8.5,0,0
7,10,4,2016,15,23.6,24.8,325.1,6.7,4.6,204.4,141,23.7,23,0,20.8,18,0,0,21.5,21.4,0,7.2,9.5,0,0
7,10,4,2016,16,23.6,24.3,325.2,6.2,4.6,203.1,140,23.7,23,0,20.8,18,0,0,21.5,21.4,0,7.7,9.5,0,0
7,10,4,2016,17,23.6,24.3,324,5.7,4.1,203.4,125,23.7,23,0,20.8,18,0,0,21.5,21.4,0,7.7,10,0,0
7,10,4,2016,18,23.6,24.3,324.6,5.7,4.1,203.5,124,23.7,23,0,20.8,18,0,0,21.5,21.4,0,7.7,10.6,0,0
7,10,4,2016,19,23.6,24.3,323.2,5.7,4.1,203.9,124,23.7,23,0,20.8,17.5,0,0,21.5,21.9,0,7.7,11.1,0,0
7,10,4,2016,20,23.6,24.3,324.7,5.7,4.1,202.9,125,23.7,23,0,20.8,17.5,0,0,21.5,21.9,0,8.2,11.1,0,0
7,10,4,2016,21,23.6,24.3,325.6,5.7,4.1,202.9,125,23.7,23,0,20.8,17.5,0,0,22,21.9,0,8.2,11.6,0,0
7,10,4,2016,22,23.1,22.9,324,6.2,5.8,203.7,48,23.7,23,0,20.8,17.5,0,0,22,21.9,0,8.2,11.6,0,0
7,10,4,2016,23,22.1,21.9,327.5,6.7,6.3,203.5,0,23.7,23,0,20.8,17.5,0,0,22,21.9,0,8.2,12.1,0,0
1,11,4,2016,0,21.6,21.4,326.6,6.2,6.3,202.4,1,23.7,23,0,20.8,18,0,0,22,21.9,0,8.7,12.6,0,0
1,11,4,2016,1,21.1,20.9,326.3,6.2,6.3,202.8,1,23.7,23,0,20.8,18,0,0,22,21.9,0,8.7,12.6,0,0
1,11,4,2016,2,20.6,20.4,322.6,5.7,5.8,201.9,2,23.7,23,0,20.8,18,0,0,22,21.9,0,8.7,12.6,0,0
1,11,4,2016,3,20.1,19.9,0,5.7,5.8,0,1,23.7,23,0,20.8,18,0,0,22,21.9,0,8.7,13.1,0,0
1,11,4,2016,4,20.1,20.4,0,5.7,5.8,0,1,23.7,23,0,20.8,18,0,0,22,21.9,0,9.2,13.1,0,0
1,11,4,2016,5,20.6,20.4,0,6.2,6.3,0,1,23.7,23,0,20.8,18,0,0,22,21.9,0,9.2,13.6,0,0
1,11,4,2016,6,20.6,20.4,0,6.2,6.8,0,1,23.7,23,0,20.8,18,0,0,22.5,21.9,0,9.2,13.6,0,0
1,11,4,2016,7,21.1,20.9,0,6.7,7.3,0,1,23.7,23,0,20.8,18,0,0,20,20.2,1190.3,7.6,7.8,758.5,0
1,11,4,2016,8,21.1,20.9,0,6.7,7.8,0,1,23.7,23,0,20.8,18,0,0,23,23.3,1176.3,6.8,6.7,435.5,414
1,11,4,2016,9,21.1,20.9,0,6.7,7.8,0,1,23.7,23,0,20.8,18,0,0,22,23.3,1186,7.8,5,449.5,0
1,11,4,2016,10,21.6,21.4,0,7.2,8.3,0,2,23.7,23,0,20.8,18,0,0,24,24.8,1171,7.3,5,449,308
1,11,4,2016,11,21.6,21.4,0,7.2,8.8,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1186,8.3,5,450.5,512
1,11,4,2016,12,22.1,21.4,0,7.7,9.3,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1170.6,8.3,5,448,0
1,11,4,2016,13,22.1,21.9,0,7.7,9.3,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1190.3,8.3,5,451.5,714
1,11,4,2016,14,22.1,21.9,0,8.2,9.8,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1177.6,8.3,5,450.6,0
1,11,4,2016,15,22.6,21.9,0,8.2,10.3,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1164,8.3,5,450.5,505
1,11,4,2016,16,22.6,22.4,0,8.7,10.3,0,2,23.7,23,0,20.8,18,0,0,24,25.8,1184,8.3,5,454.5,512
1,11,4,2016,17,22.6,22.4,0,9.2,10.8,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1171.6,8.3,5,448.8,0
1,11,4,2016,18,23.1,22.4,0,9.2,11.3,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1188.3,8.3,5,457,519
1,11,4,2016,19,23.1,22.4,0,9.2,11.3,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1187.3,8.3,5,450.8,521
1,11,4,2016,20,23.1,22.4,0,9.7,11.8,0,1,23.7,23,0,20.8,18,0,0,24,25.8,1176.6,8.3,5,452.6,0
1,11,4,2016,21,23.6,22.9,0,9.7,11.8,0,2,24.2,23,0,21.3,18,0,0,23.5,25.3,1175.3,7.8,5,451.5,421
1,11,4,2016,22,23.6,22.9,0,10.2,12.3,0,1,24.2,23,0,21.3,18,0,0,23.5,25.3,1179,7.8,5,454.1,508
1,11,4,2016,23,23.1,22.4,320.6,7,7,203.4,1,24.2,23,0,21.3,18,0,0,23,23.3,0,7.3,7.4,0,0
2,12,4,2016,0,22.1,23.5,322.7,7,4.7,204.1,27,24.2,23,0,21.3,18,0,0,23,23.3,0,7.3,7.9,0,0
2,12,4,2016,1,23.6,23,0,5.5,5.2,-0.1,133,24.2,23,0,21.3,18,0,0,23,23.3,0,7.3,8.5,0,0
2,12,4,2016,2,23.6,23,0,5.5,5.7,-0.1,6,24.2,23,0,21.3,18,0,0,23,23.3,0,7.3,9,0,0
2,12,4,2016,3,23.6,23,0,6,6.2,-0.1,1,24.2,23,0,21.3,18,0,0,23,23.3,0,7.8,9.5,0,0
2,12,4,2016,4,23.6,23,0,6,6.7,-0.1,1,24.2,23,0,21.3,18,0,0,23,23.3,0,7.8,10.5,0,0
2,12,4,2016,5,23.6,23,0,6.5,7.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23,23.3,0,7.8,11,0,0
2,12,4,2016,6,23.6,23,0,6.5,7.7,-0.1,1,24.2,23,0,21.3,18.5,0,0,23,23.3,0,7.8,11,0,0
2,12,4,2016,7,23.6,23,0,7,8.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23,23.3,0,8.3,11.5,0,0
2,12,4,2016,8,23.6,23,0,7,8.7,-0.1,1,24.2,23,0,21.3,18.5,0,0,22.9,23,1175.3,7.3,7.3,439,0
2,12,4,2016,9,23.6,23,0,7.5,9.2,-0.1,2,24.2,23,0,21.3,18.5,0,0,23.4,24,1175,6.7,6.6,442.5,0
2,12,4,2016,10,23.6,23,0,7.5,9.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23.9,25,1175.3,7.2,5.5,449.5,0
2,12,4,2016,11,23.6,23,0,8,9.7,-0.1,1,24.2,23,0,21.3,18.5,0,0,23.9,25.5,1178.6,8.2,5.5,450,515
2,12,4,2016,12,23.6,23,0,8,10.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23.9,25.5,1182.6,8.7,5.5,451,0
2,12,4,2016,13,23.6,23.5,0,8.5,10.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23.9,25.5,1181,8.2,5,450,505
2,12,4,2016,14,24.1,23.5,0,8.5,10.7,-0.1,1,24.2,23,0,21.3,18,0,0,23.9,25.5,1176,8.2,5,445.6,520
2,12,4,2016,15,24.1,23.5,0,9,11.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,23.9,25.5,1172,8.7,5.5,447,0
2,12,4,2016,16,24.1,23.5,0,9,11.2,-0.1,2,24.2,23.5,0,21.3,18.5,0,0,23.9,25.5,1189,8.7,5,453.8,510
2,12,4,2016,17,24.1,23.5,0,9.5,11.7,-0.1,1,24.2,23.5,0,21.3,18.5,0,0,21.9,23.5,1176.6,7.7,5.5,447.5,501
2,12,4,2016,18,24.1,23.5,0,9.5,11.7,-0.1,1,24.2,23.5,0,21.3,18,0,0,21.9,23,1179,7.7,5.5,446,0
2,12,4,2016,19,24.1,23.5,0,10,12.2,-0.1,1,24.2,23.5,0,21.3,18,0,0,21.9,23,1182,7.7,5,448.5,505
2,12,4,2016,20,24.1,23.5,0,10,12.7,-0.1,2,24.2,23.5,0,21.3,18,0,0,21.9,23,1188.6,7.2,5,440.3,0
2,12,4,2016,21,24.1,23.5,0,10.5,12.7,-0.1,1,24.2,23.5,0,21.3,18,0,0,21.9,22.5,1189.3,8.2,7.1,443.8,505
2,12,4,2016,22,24.6,23.5,0,10.5,13.2,-0.1,1,24.2,23.5,0,21.3,18,0,0,21.9,22.5,1185.3,6,5.8,443.6,0
2,12,4,2016,23,21.4,21.2,324.6,6.3,6,203.3,42,24.2,23.5,0,21.3,18,0,0,21.4,22,0,7.8,7.7,0,0
3,13,4,2016,0,21.4,21.2,317.8,6.8,6.5,205.2,8,24.2,23.5,0,21.3,18,0,0,21.4,22,0,7.8,8.2,0,0
3,13,4,2016,1,20.9,20.2,322.5,6.8,7,204.2,1,24.2,23.5,0,21.3,18,0,0,21.4,22,0,7.8,8.7,0,0
3,13,4,2016,2,20.9,20.7,0,6.8,7,-0.1,1,24.2,23.5,0,21.3,18.5,0,0,21.4,22,0,7.8,9.2,0,0
3,13,4,2016,3,20.9,20.7,0,6.8,7,-0.1,2,24.2,23.5,0,21.3,18.5,0,0,21.4,22,0,7.8,9.7,0,0
3,13,4,2016,4,21.4,21.2,0,7.3,7.5,-0.1,1,24.2,23.5,0,21.3,18.5,0,0,21.9,22,0,8.3,10.2,0,0
3,13,4,2016,5,21.4,21.2,0,7.3,8,-0.1,1,24.2,23,0,21.3,18.5,0,0,21.9,22,0,8.3,10.7,0,0
3,13,4,2016,6,21.4,21.2,0,7.3,8.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,20.2,20.3,1183,6.7,6.9,438.3,0
3,13,4,2016,7,21.9,21.2,0,7.8,8.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,20.2,20.3,1175.6,7.6,7.5,434,0
3,13,4,2016,8,21.9,21.7,0,7.8,8.7,-0.1,1,24.2,23,0,21.3,18.5,0,0,21.2,21.3,1191,6.7,6.4,443.3,469
3,13,4,2016,9,21.9,21.7,0,8.3,9.2,-0.1,1,24.2,23,0,21.3,18.5,0,0,20.7,21.8,1178,6.7,5.9,440,0
3,13,4,2016,10,22.4,21.7,0,8.3,9.7,-0.1,2,24.2,23,0,21.3,18.5,0,0,21.6,22.8,1183.6,6.5,4.8,448.1,0
3,13,4,2016,11,22.4,21.7,0,8.8,10.2,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1187.6,7.5,5.3,453,0
3,13,4,2016,12,22.4,22.2,0,8.8,10.7,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1172,7.5,5.3,442.3,504
3,13,4,2016,13,22.9,22.2,0,8.8,10.7,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,22.8,1199.6,7,5.3,447.8,0
3,13,4,2016,14,22.9,22.2,0,9.3,11.2,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,22.8,1159.3,7.5,5.3,450.3,504
3,13,4,2016,15,22.9,22.2,0,9.3,11.7,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1186,7.5,5.3,450.1,0
3,13,4,2016,16,23.4,22.7,0,9.8,11.7,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1175.6,7.5,5.3,450.1,514
3,13,4,2016,17,23.4,22.7,0,9.8,12.2,-0.1,2,24.2,23,0,21.8,18,0,0,22.1,23.3,1187,7.5,5.3,452.3,0
3,13,4,2016,18,23.4,22.7,0,10.3,12.2,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1175.3,8,5.3,452,519
