Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,13,4,2016,19,23.4,22.7,0,10.3,12.7,-0.1,1,24.2,23,0,21.8,18,0,0,22.1,23.3,1186.6,8,5.3,447,298
3,13,4,2016,20,23.9,23.2,0,10.3,12.7,-0.1,1,24.2,23,0,21.8,18,0,0,21.6,23.3,1175.6,7.5,5.3,448.5,0
3,13,4,2016,21,23.9,23.2,0,10.8,13.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.6,22.8,1176.3,7,4.8,449.6,501
3,13,4,2016,22,23.9,23.2,0,10.8,13.2,-0.1,2,24.2,23,0,21.8,18,0,0,21.6,22.9,1168.6,7.5,4.7,441.6,0
3,13,4,2016,23,21.6,22.6,325.3,5.8,4,202.4,71,24.2,23,0,21.8,18,0,0,21.6,21.9,0,8.6,8.5,0,0
4,14,4,2016,0,21.6,21,325.3,6.8,6.7,202.2,33,24.2,23,0,21.8,18,0,0,21.6,21.9,0,8.6,8.5,0,0
4,14,4,2016,1,21.1,20.5,325.8,6.8,6.7,204.1,1,24.2,23,0,21.8,18,0,0,21.6,21.9,0,8.6,9,0,0
4,14,4,2016,2,20.6,20.5,0,6.8,6.7,-0.1,1,24.2,23,0,21.8,18,0,0,21.6,21.9,0,8.6,10,0,0
4,14,4,2016,3,20.6,20.5,0,6.8,7.2,-0.1,1,24.2,23,0,21.8,18.5,0,0,21.6,21.9,0,8.6,10.5,0,0
4,14,4,2016,4,21.1,21,0,6.8,7.2,-0.1,1,24.2,23,0,21.8,18.5,0,0,22.1,21.9,0,9.1,11,0,0
4,14,4,2016,5,21.1,21,0,7.3,7.7,-0.1,1,24.2,23,0,21.8,18.5,0,0,20.9,21.4,1187.6,7.8,8,751.6,0
4,14,4,2016,6,21.6,21,0,7.3,8.2,-0.1,2,24.2,23,0,21.8,18.5,0,0,19.9,19.9,1177,7.8,8,747.1,0
4,14,4,2016,7,21.6,21.5,0,7.8,8.7,-0.1,1,24.2,23,0,21.8,18,0,0,19.4,19.4,1187,7.8,8,761,0
4,14,4,2016,8,21.6,21.5,0,7.8,9.2,-0.1,1,24.2,23,0,21.8,18.5,0,0,20.9,21.3,1193.3,7.3,7.2,436.5,515
4,14,4,2016,9,22.1,21.5,0,8.3,9.2,-0.1,1,24.2,23,0,21.8,18.5,0,0,20.4,20.8,1172,7.3,7.7,442.8,0
4,14,4,2016,10,22.1,22,0,8.3,9.7,-0.1,1,24.2,23,0,21.8,18.5,0,0,21.9,22.8,1176.6,6.3,4.7,443.5,504
4,14,4,2016,11,22.6,22,0,8.8,10.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,23.3,1184.3,7.3,5.2,450,10
4,14,4,2016,12,22.6,22,0,8.8,10.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,23.3,1176.3,7.3,5.2,446,505
4,14,4,2016,13,22.6,22,0,9.3,10.7,-0.1,2,24.2,23,0,21.8,18,0,0,21.9,22.8,1199.3,7.3,5.1,445,0
4,14,4,2016,14,23.1,22.5,0,9.3,11.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,22.8,1175.6,7.3,5.1,453.5,509
4,14,4,2016,15,23.1,22.5,0,9.3,11.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,22.8,1171.6,6.8,4.6,446.8,0
4,14,4,2016,16,23.1,22.5,0,9.8,11.7,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,22.8,1180.3,7.3,5.1,450.6,502
4,14,4,2016,17,23.1,22.5,0,9.8,11.7,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,23.3,1168,7.8,5.1,450.1,0
4,14,4,2016,18,23.6,23,0,10.3,12.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,23.3,1182,7.8,5.1,446.3,504
4,14,4,2016,19,23.6,23,0,10.3,12.2,-0.1,2,24.2,23,0,21.8,18.5,0,0,21.9,23.3,1181,7.8,5.1,447.6,0
4,14,4,2016,20,23.6,23,0,10.8,12.7,-0.1,1,24.2,23,0,21.8,18.5,0,0,21.9,23.3,1164.3,7.3,5.1,448.1,504
4,14,4,2016,21,23.6,23,0,10.8,13.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,22.8,1182.6,6.8,5.1,448.8,506
4,14,4,2016,22,24.1,23,0,11.3,13.2,-0.1,1,24.2,23,0,21.8,18,0,0,21.9,22.3,1178.6,6.8,6.9,440.3,0
4,14,4,2016,23,21,20.5,324.2,7.2,6.9,203.2,1,24.2,23,0,21.8,18.5,0,0,20.9,21.3,0,6.7,6.6,0.3,0
5,15,4,2016,0,21,20.6,323.8,6.7,6.5,203.3,35,24.2,23,0,21.8,18,0,0,20.9,21.3,0,6.7,7.1,0.3,0
5,15,4,2016,1,20.5,20.1,325.8,6.7,7,204.2,1,24.2,23,0,21.8,18.5,0,0,20.9,21.3,0,6.7,7.6,0.3,0
5,15,4,2016,2,20.5,20.1,325.1,6.7,7,204.5,1,24.2,23,0,21.8,18.5,0,0,20.9,21.3,0,6.7,8.1,0.3,0
5,15,4,2016,3,20,19.6,324.7,6.7,6.5,204.1,1,24.2,23,0,21.8,18.5,0,0,20.9,21.3,0,6.7,8.6,0.3,0
5,15,4,2016,4,19.5,20.6,329,6.2,4.3,205.8,19,24.2,23,0,21.8,18.5,0,0,21.4,21.3,0,7.2,9.1,0.3,0
5,15,4,2016,5,21,20.6,325.6,6.7,7.1,205,91,24.2,23,0,22.3,18,0,0,21.4,21.3,0,7.2,9.6,0.3,0
5,15,4,2016,6,21.5,22.3,327,6.7,4.5,206.4,86,24.2,23,0,22.3,18,0,0,21.4,21.3,0,7.2,10.1,0.3,0
5,15,4,2016,7,21.5,22.3,322.1,6.7,4.6,206.3,121,24.2,23,0,22.3,18,0,0,21.4,21.3,0,7.7,10.6,0.3,0
5,15,4,2016,8,21.5,23.3,329,7.1,4.9,206.1,129,24.2,23,0,22.3,18,0,0,21.4,21.8,0,7.7,10.6,0.3,0
5,15,4,2016,9,21.5,23.2,322.1,7.1,4.6,206.4,146,24.2,23,0,22.3,18,0,0,21.4,21.8,0,7.7,11.1,0.3,0
5,15,4,2016,10,22,23.7,322.2,7.1,4.5,205.9,163,24.2,23,0,22.3,18,0,0,21.9,21.8,0,8.2,11.6,0.3,0
5,15,4,2016,11,22,24.7,326.2,8.6,5,205.4,192,24.2,23,0,22.3,18,0,0,21.9,21.8,0,8.2,11.6,0.3,0
5,15,4,2016,12,22,22,0,8.6,8.2,-0.1,222,24.2,23,0,22.3,18.5,0,0,21.9,21.8,1186.6,8.7,9.3,773.3,0
5,15,4,2016,13,22,22,0,8.6,8.7,-0.1,15,24.2,23,0,22.3,18,0,0,21.9,22.9,1172.6,7.2,5.2,450.6,0
5,15,4,2016,14,22.5,22.5,0,8.6,9.2,-0.1,1,24.2,23,0,22.3,18,0,0,21.9,22.9,1185,7.2,5.2,448.6,0
5,15,4,2016,15,22.5,22.5,0,8.6,9.7,-0.1,1,24.2,23,0,22.3,18,0,0,21.9,22.9,1161,7.7,5.2,451.3,508
5,15,4,2016,16,22.5,22.5,0,9.1,10.2,-0.1,1,24.2,23,0,22.3,18,0,0,21.9,23.4,1185.6,7.7,5.2,452.3,515
5,15,4,2016,17,23,22.5,0,9.1,10.2,-0.1,2,24.2,23.5,0,22.3,18.5,0,0,21.9,23.4,1182.6,7.7,5.2,447.3,0
5,15,4,2016,18,23,23,0,9.6,10.7,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,21.9,23.4,1183.6,7.7,5.2,446.8,513
5,15,4,2016,19,23,23,0,9.6,11.2,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,21.9,23.4,1177.3,7.7,5.2,448,0
5,15,4,2016,20,23.5,23,0,10.1,11.7,-0.1,1,24.2,23.5,0,22.3,18,0,0,21.9,22.9,1184,7.2,5.2,443.6,517
5,15,4,2016,21,23.5,23,0,10.1,11.7,-0.1,1,24.2,23.5,0,22.3,18,0,0,21.9,22.9,1196.6,7.2,5.2,443.5,0
5,15,4,2016,22,23.5,23,0,10.6,12.2,-0.1,1,24.2,23.5,0,22.3,18,0,0,21.9,22.9,1181.3,6.2,4.7,443.8,517
5,15,4,2016,23,23.5,23,0,10.6,12.2,-0.1,2,24.2,23.5,0,22.3,18,0,0,21.9,21.9,1180.6,7.1,7.3,440.5,0
6,16,4,2016,0,24,23.5,0,11.1,13.2,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,21.4,21.4,1196.6,6.6,6.8,436.6,0
6,16,4,2016,1,24,23.5,0,11.1,13.7,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,21.4,21.4,454.3,6.6,6.8,164.8,0
6,16,4,2016,2,24,23.5,0,11.6,13.7,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,20.9,21.4,0,6.6,6.8,0,0
6,16,4,2016,3,24,23.5,0,11.6,14.2,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,20.9,21.4,0,6.6,7.3,0,0
6,16,4,2016,4,24,23.5,0,11.6,14.7,-0.1,2,24.2,23.5,0,22.3,18.5,0,0,20.9,21.4,0,6.6,8.3,0,0
6,16,4,2016,5,24,23.5,0,12.1,14.7,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,20.3,20.4,1173,8,8.2,752.6,0
6,16,4,2016,6,24,23.5,0,12.1,15.2,-0.1,1,24.2,23.5,0,22.3,18.5,0,0,20.3,20.4,1191.3,8,8.2,756.3,0
6,16,4,2016,7,24,23.5,0,12.6,15.2,-0.1,1,24.2,23,0,22.3,18.5,0,0,19.8,19.9,1180.3,8,8.2,760.1,0
6,16,4,2016,8,24,23.5,0,12.6,15.7,-0.1,1,24.2,23,0,22.3,18.5,0,0,20.3,22.4,1175,9,5,465.8,0
6,16,4,2016,9,24.5,23.5,0,13.1,15.7,-0.1,2,24.2,23,0,22.3,18.5,0,0,21.3,22.4,1186.3,7.5,5.4,450.1,0
6,16,4,2016,10,24.5,23.5,0,13.1,16.2,-0.1,1,24.2,23,0,22.3,18.5,0,0,21.8,22.9,1182.6,8.5,5.5,444.6,0
6,16,4,2016,11,24.5,23.5,0,13.1,16.2,-0.1,1,24.2,23,0,22.3,18.5,0,0,21.8,22.9,1183.6,7.4,5.2,448.6,0
6,16,4,2016,12,24.5,23.5,0,13.6,16.7,-0.1,1,24.2,23,0,22.3,18.5,0,0,21.8,23.4,1184,7.9,5.2,447.5,509
6,16,4,2016,13,24.5,23.5,0,13.6,16.7,-0.1,2,24.2,23,0,22.3,18.5,0,0,21.8,23.4,1175,7.4,5.2,444.8,0
6,16,4,2016,14,24.5,23.5,0,14.1,16.7,-0.1,1,24.2,23,0,22.3,18.5,0,0,21.8,23.4,1180.3,7.9,5.2,446.5,503
6,16,4,2016,15,24.5,23.5,0,14.1,17.2,-0.1,1,24.2,23,0,22.3,18.5,0,0,21.8,23.4,1183,7.9,5.2,450.3,520
6,16,4,2016,16,24.5,23.5,0,14.1,17.2,-0.1,1,24.7,23,0,22.3,18.5,0,0,21.8,22.9,1183,7.4,5.2,450.8,0
6,16,4,2016,17,25,23.5,0,14.6,17.7,-0.1,1,24.7,23,0,22.3,18.5,0,0,21.8,22.9,1173.6,7.4,5.2,445.6,500
6,16,4,2016,18,25,23.5,0,14.6,17.7,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,21.8,22.9,1189,7.4,5.2,448.3,0
6,16,4,2016,19,25,23.5,0,14.6,17.7,-0.1,2,24.7,23.5,0,22.3,18.5,0,0,21.8,22.9,1167.6,7.4,5.2,447.3,502
6,16,4,2016,20,25,23.5,0,15.1,18.2,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,21.8,22.9,1167,7.4,5.2,445.5,0
6,16,4,2016,21,25,23.5,0,15.1,18.2,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,21.8,22.9,1193,7.4,5.2,450,501
6,16,4,2016,22,25,24,0,15.6,18.2,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,21.8,22.9,1191.6,6.9,5.2,442,0
6,16,4,2016,23,25,24,0,15.6,18.2,-0.1,2,24.7,23.5,0,22.3,18.5,0,0,21.3,21.4,1179,6.9,7,435,0
7,17,4,2016,0,25,24,0,15.6,18.7,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,20.8,20.9,1181.6,6.9,7,436.5,0
7,17,4,2016,1,25,24,0,16.1,18.7,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,19.8,19.9,1176,6.9,7,432.5,0
7,17,4,2016,2,25,24,0,16.1,18.7,-0.1,1,24.7,23.5,0,22.3,18.5,0,0,19.3,19.9,1171,6.9,7,435.6,0
7,17,4,2016,3,25,23.5,0,16.1,19.2,-0.1,2,24.7,23.5,0,22.3,18.5,0,0,19.3,19.4,1169.6,6.9,7,439,0
7,17,4,2016,4,25,23.5,0,16.6,19.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,18.8,18.9,1176.6,7.4,7.5,436.5,0
7,17,4,2016,5,25,23.5,0,16.6,19.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,18.8,19,1177,6.4,6.6,432.8,439
7,17,4,2016,6,25,23.5,0,16.6,19.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,19.3,19,1166,6.9,7.1,436.1,0
7,17,4,2016,7,25,23.5,0,16.6,19.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,19.3,19.5,1177.6,7.5,7.6,441.8,0
7,17,4,2016,8,25,23.5,0,17.1,19.7,-0.1,2,24.7,23,0,22.8,18.5,0,0,19.8,20,1182,7.5,6.9,439.6,0
7,17,4,2016,9,25,23,0,17.1,19.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.8,22,1178,7,7.2,439.6,502
7,17,4,2016,10,25,23,0,17.1,19.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.5,1186.6,6.4,6.5,432.3,0
7,17,4,2016,11,25,23,0,17.6,19.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,22.1,1166.6,6.5,6.7,441,0
7,17,4,2016,12,25,23,0,17.6,19.7,-0.1,2,24.7,23,0,22.8,18.5,0,0,21.8,21.7,1167.6,7.2,7.3,442.1,0
7,17,4,2016,13,25,23,0,17.6,20.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.8,21.7,1178.3,6.9,7,442,0
7,17,4,2016,14,25.5,23.5,0,17.6,20.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.8,21.7,1188.3,6.9,6.8,433.8,0
7,17,4,2016,15,25.5,23.5,0,18.1,20.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.8,22.7,1185.3,6.5,4.4,434.1,0
7,17,4,2016,16,25.5,23.5,0,18.1,20.2,-0.1,2,24.7,23,0,22.8,18.5,0,0,21.8,21.7,1177.3,6.3,6.1,435.5,0
7,17,4,2016,17,25.5,23.5,0,18.1,20.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1183.6,5.9,5.9,440.5,0
7,17,4,2016,18,25.5,23.5,0,18.1,20.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1183.6,6.7,7,432.8,0
7,17,4,2016,19,25.5,23.5,0,18.6,20.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1189,7.2,7.3,437.3,0
7,17,4,2016,20,25.5,23.5,0,18.6,20.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1186.6,7.6,7.6,436.8,0
7,17,4,2016,21,25.5,23.5,0,18.6,20.7,-0.1,2,24.7,23,0,22.8,18.5,0,0,21.3,21.2,1178,6.7,6.8,433.1,0
7,17,4,2016,22,25.5,23.5,0,18.6,20.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.2,1179.6,7.6,7.7,440.1,0
7,17,4,2016,23,25.5,23.5,0,19.1,20.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.2,1175,6.8,7.1,436.3,0
1,18,4,2016,0,25.5,23.5,0,19.1,20.7,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1172.3,5.9,5.6,433.6,0
1,18,4,2016,1,25.5,23.5,0,19.1,20.7,-0.1,2,24.7,23,0,22.8,18.5,0,0,21.3,21.7,1180.6,7.6,7.7,437,500
1,18,4,2016,2,25.5,23.5,0,19.1,21.2,-0.1,1,24.7,23,0,22.8,18.5,0,0,21.8,21.7,0,7.1,7.2,0,0
1,18,4,2016,3,25.5,23.5,0,19.6,21.2,-0.1,1,24.7,23,0,22.8,19,0,0,21.8,21.7,0,7.1,7.7,0,0
1,18,4,2016,4,25.5,23.5,0,19.6,21.2,-0.1,1,24.7,23,0,22.8,19,0,0,21.8,21.7,0,7.1,8.2,0,0
1,18,4,2016,5,25.5,23.5,0,19.6,21.2,-0.1,2,24.7,23,0,22.8,19,0,0,21.8,21.7,0,7.6,9.2,0,0
1,18,4,2016,6,25.5,23.5,0,19.6,21.2,-0.1,1,24.7,23,0,22.8,19,0,0,21.8,21.7,0,7.6,9.7,0,0
1,18,4,2016,7,25.5,23.5,0,19.6,21.2,-0.1,1,24.7,23,0,22.8,19,0,0,21.8,21.7,0,7.6,10.2,0,0
1,18,4,2016,8,25.5,23.5,0,19.6,21.2,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,21.8,1180,6.7,6.7,437.6,0
1,18,4,2016,9,25.5,23.5,0,20.1,21.2,-0.1,2,24.7,23.5,0,22.8,19,0,0,21.7,22.8,1171.6,7.7,5.9,451.6,0
1,18,4,2016,10,25.5,24,0,20.1,21.2,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,23.3,1173.6,7.6,4.8,444.6,520
1,18,4,2016,11,21.9,25.5,326.7,9.5,4.7,210.2,144,24.7,23.5,0,22.8,19,0,0,21.7,22.2,0,9.4,9.6,0,0
1,18,4,2016,12,22.9,22.5,0,9.5,9.2,-0.1,63,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1167,7.3,5.3,453.3,520
1,18,4,2016,13,22.9,23,0,9.5,9.7,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1184.3,7.8,5.3,448,0
1,18,4,2016,14,22.9,23,0,10,10.2,-0.1,2,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1173.3,7.8,5.3,453.3,508
1,18,4,2016,15,23.4,23,0,10,10.7,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1182.6,7.8,5.4,452.6,520
1,18,4,2016,16,23.4,23,0,10,11.2,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1183,7.3,5.4,445.1,0
1,18,4,2016,17,23.4,23,0,10.5,11.2,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.7,23.2,1182.3,7.3,5.4,448.6,505
1,18,4,2016,18,23.4,23,0,10.5,11.7,-0.1,1,24.7,23.5,0,22.8,18.5,0,0,21.7,23.2,1181,7.3,5.4,449,0
1,18,4,2016,19,23.9,23.5,0,11,12.7,-0.1,1,24.7,23.5,0,22.8,18.5,0,0,21.7,23.2,1174,7.3,4.9,446.5,511
1,18,4,2016,20,21.9,20.9,326,8.4,8.7,207.9,2,24.7,23.5,0,22.8,18.5,0,0,21.7,21.7,0,8.5,8.8,0.3,0
1,18,4,2016,21,21.9,24.3,327.3,8.4,4.8,212.6,180,24.7,23.5,0,22.8,19,0,0,21.7,21.7,0,8.5,8.8,0.3,0
1,18,4,2016,22,21.9,24.8,322.7,8.4,4.8,204.6,223,24.7,23.5,0,22.8,19,0,0,21.7,21.7,0,8.5,9.3,0.3,0
1,18,4,2016,23,21.4,22.8,321.5,5.8,4.3,205.9,161,24.7,23.5,0,22.8,19,0,0,21.7,21.7,0,9,9.8,0.3,0
2,19,4,2016,0,21.4,20.6,325,6.8,6.5,204.2,28,24.7,23.5,0,22.8,18.5,0,0,21.7,21.7,0,9,10.3,0.3,0
2,19,4,2016,1,20.9,20.1,322.7,6.8,7,205.6,1,24.7,23.5,0,22.8,19,0,0,21.7,21.7,0,9,10.8,0.3,0
2,19,4,2016,2,21.4,22.7,322.8,6.8,4.4,204.3,87,24.7,23.5,0,22.8,18.5,0,0,21.7,22.2,0,9.5,11.3,0.3,0
2,19,4,2016,3,21.9,21.5,0,6.8,6.8,-0.1,19,24.7,23.5,0,22.8,19,0,0,21.7,22.2,0,9.5,11.8,0.3,0
2,19,4,2016,4,21.9,22,0,7.3,7.3,-0.1,1,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,9.5,11.8,0.3,0
2,19,4,2016,5,21.9,22,0,7.3,7.8,-0.1,1,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,9.5,12.3,0.3,0
2,19,4,2016,6,22.4,22,0,7.8,8.3,-0.1,1,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,9.5,12.8,0.3,0
2,19,4,2016,7,22.4,22.5,0,7.8,8.8,-0.1,1,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,10,12.8,0.3,0
2,19,4,2016,8,21.4,21.2,325.3,5.8,5.9,204.4,118,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,10,13.3,0.3,0
2,19,4,2016,9,21.4,23.7,325.5,7.8,4.7,204.5,90,24.7,23.5,0,22.8,19,0,0,22.2,22.2,0,10,13.3,0.3,0
2,19,4,2016,10,21.9,21.4,0,8.3,8,-0.1,46,24.7,23.5,0,22.8,19,0,0,21.8,22.7,1182,7.2,5.2,445.1,0
2,19,4,2016,11,21.9,21.9,0,8.3,8.5,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.8,22.7,1196.3,7.7,5.2,447.3,506
2,19,4,2016,12,22.4,21.9,0,8.3,9,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.8,22.7,1180.3,7.2,5.2,444.3,0
2,19,4,2016,13,22.4,22.4,0,8.3,9.5,-0.1,1,24.7,23.5,0,22.8,19,0,0,21.8,22.7,1178.3,7.8,5.2,448.6,511
2,19,4,2016,14,22.4,22.4,0,8.8,10,-0.1,1,24.7,23.5,0,23.3,19,0,0,21.8,22.7,1176.3,7.3,5.2,443.6,0
2,19,4,2016,15,22.1,20.6,305.8,8.3,8.8,202,1,24.7,23.5,0,23.3,19,0,0,21.8,22.2,1177.3,7,7,435,512
2,19,4,2016,16,21.6,24.2,322.3,8.3,4.7,206.5,159,24.7,23.5,0,23.3,18.5,0,0,21.8,21.7,0,7.7,8,0,0
2,19,4,2016,17,21.6,24.2,325.3,8.3,4.8,205.3,217,24.7,23.5,0,23.3,19,0,0,21.8,21.7,0,7.7,8.5,0,0
2,19,4,2016,18,21.6,24.7,327.5,8.3,4.3,204.4,220,24.7,23.5,0,23.3,19,0,0,21.8,21.7,0,8.2,9,0,0
2,19,4,2016,19,22.1,25.2,326,8.8,4.8,206.3,223,24.7,23.5,0,23.3,19,0,0,21.8,21.7,0,8.2,9.5,0,0
2,19,4,2016,20,22.1,24.7,327.5,9.3,4.8,204.6,250,24.7,23.5,0,23.3,19,0,0,21.8,22.2,0,8.2,10.5,0,0
2,19,4,2016,21,22.1,24.7,323.3,8.8,4.3,205.2,253,24.7,23.5,0,23.3,18.5,0,0,21.8,22.2,0,8.7,11,0,0
2,19,4,2016,22,22.1,24.7,324.1,8.3,4.3,204.2,230,24.7,23.5,0,23.3,19,0,0,22.3,22.2,0,8.7,11,0,0
2,19,4,2016,23,21.6,22.7,326.1,6.3,4.3,205.6,161,24.7,24,0,23.3,18.5,0,0,22.3,22.2,0,8.7,11.5,0,0
3,20,4,2016,0,21.6,22.7,322.8,5.8,4.3,205.3,124,24.7,24,0,23.3,18.5,0,0,22.3,22.2,0,8.7,12,0,0
3,20,4,2016,1,21.6,22.7,321.1,5.8,4.3,204.4,127,24.7,24,0,23.3,18.5,0,0,22.3,22.2,0,9.2,12,0,0
3,20,4,2016,2,21.1,21,0,6.8,6.7,-0.1,63,24.7,24,0,23.3,18.5,0,0,22.3,22.7,0,9.2,12.5,0,0
3,20,4,2016,3,21.6,21.5,0,6.8,6.7,-0.1,1,24.7,24,0,23.3,18.5,0,0,22.3,22.7,0,9.2,13,0,0
3,20,4,2016,4,21.6,21.5,0,6.8,6.7,-0.1,1,24.7,24,0,23.3,19,0,0,22.3,22.7,0,9.2,13,0,0
3,20,4,2016,5,21.6,22,0,6.8,7.2,-0.1,1,24.7,24,0,23.3,19,0,0,22.8,22.7,0,9.7,13.5,0,0
3,20,4,2016,6,22.1,22,0,6.8,7.7,-0.1,1,24.7,24,0,23.3,19,0,0,22.8,22.7,0,9.7,13.5,0,0
3,20,4,2016,7,22.1,22,0,7.3,8.2,-0.1,2,24.7,24,0,23.3,19,0,0,22.8,22.7,0,9.7,14,0,0
3,20,4,2016,8,21.6,20.9,327,6.1,6.3,204.3,61,24.7,24,0,23.3,19,0,0,22.8,22.7,0,9.7,14,0,0
3,20,4,2016,9,20.1,19.9,327.2,7.1,6.8,204.9,1,24.7,24,0,23.3,19,0,0,22.8,22.7,0,10.2,14.5,0,0
3,20,4,2016,10,21.6,23.4,324.8,7.6,4.6,203.3,114,24.7,24,0,23.3,19,0,0,22.8,22.7,0,10.2,14.5,0,0
3,20,4,2016,11,???,???,???,???,???,???,243.2,???,???,???,???,???,???,0,???,???,???,???,???,???,9
3,20,4,2016,12,???,???,???,???,???,???,243.2,???,???,???,???,???,???,0,???,???,???,???,???,???,196
3,20,4,2016,13,???,???,???,???,???,???,243.2,???,???,???,???,???,???,0,???,???,???,???,???,???,9
3,20,4,2016,14,22,24.8,325.1,8.7,4.4,204.4,243.2,25.1,23.8,0,23.3,18.9,0,0,23.3,23,0,10.7,14.9,0,196
3,20,4,2016,15,22,24.9,326.2,8.8,4.6,205.7,237,25.1,23.9,0,23.3,18.7,0,0,23.4,23.1,0,10.8,15,0,0
3,20,4,2016,16,22,24.9,324.8,8.8,4.6,211.4,236,25.1,23.9,0,23.3,19.2,0,0,23.4,23.1,0,10.8,15,0,0
3,20,4,2016,17,???,???,???,???,???,???,312,???,???,???,???,???,???,0,???,???,???,???,???,???,0
3,20,4,2016,18,22,24.9,325.3,9,4.9,208.3,156,25.2,24,0,23.4,19,0,0,23.6,23.2,0,11.1,15.5,0,0
3,20,4,2016,19,22,24.9,324.5,9,4.4,207.7,239,25.2,24,0,23.4,19,0,0,23.6,23.2,0,11.1,15.5,0,0
3,20,4,2016,20,???,???,???,???,???,???,257.5,???,???,???,???,???,???,0,???,???,???,???,???,???,0
3,20,4,2016,21,21.9,25.3,327.5,9.3,4.5,206.3,257.5,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,11.5,15.8,0,0
3,20,4,2016,22,21.9,25.3,326.8,9.8,4.5,205.1,269,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,11.5,15.8,0,0
3,20,4,2016,23,21.9,23.3,321.2,6.8,4.5,204.6,190,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,11.5,15.8,0,0
4,21,4,2016,0,21.9,22.8,321.5,6.8,4.5,205.6,133,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,12,15.9,0,0
4,21,4,2016,1,21.9,22.8,323.5,6.8,5,203.8,130,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,12,15.9,0,0
4,21,4,2016,2,21.9,22.8,319.1,5.8,4,204.9,128,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,12,15.9,0,0
4,21,4,2016,3,21.9,21.5,0,6.3,6.7,-0.1,24,25.2,24.1,0,23.4,18.6,0,0,23.8,23.4,0,12,16.4,0,0
4,21,4,2016,4,21.9,22,0,6.8,7.2,-0.1,1,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,12,16.4,0,0
4,21,4,2016,5,21.9,22,0,6.8,7.7,-0.1,1,25.2,24.1,0,23.4,19.1,0,0,23.8,23.4,0,12.5,16.4,0,0
4,21,4,2016,6,22.4,22,0,6.8,7.7,-0.1,1,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,12.5,16.9,0,0
4,21,4,2016,7,22.4,22,0,7.3,8.2,-0.1,1,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,12.5,16.9,0,0
4,21,4,2016,8,21.3,21.3,322.6,5.5,5.6,203.4,81,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,12.5,16.9,0,0
4,21,4,2016,9,20.8,20.3,323.7,7,7.1,204.8,1,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,12.5,16.9,0,0
4,21,4,2016,10,21.8,23.8,325.5,8.1,4.9,206.2,127,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13,16.9,0,0
4,21,4,2016,11,21.8,24.8,323.8,9.1,4.8,206.2,208,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13,16.9,0,0
4,21,4,2016,12,21.8,24.8,324.6,9.1,4.8,205.6,242,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13,16.9,0,0
4,21,4,2016,13,21.8,24.8,328.6,8.6,4.3,205.7,242,25.2,24.1,0,23.4,18.6,0,0,24.3,23.4,0,13,16.9,0,0
4,21,4,2016,14,21.8,24.3,324.3,8.6,4.8,205.4,212,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13,16.9,0,0
4,21,4,2016,15,21.8,24.3,326.8,8.1,4.8,204.7,210,25.2,24.1,0,23.4,18.6,0,0,24.3,23.4,0,13.5,16.9,0,0
4,21,4,2016,16,21.8,24.3,328.3,8.6,4.8,204.7,199,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13.5,16.9,0,0
4,21,4,2016,17,21.8,24.3,329.8,8.1,4.8,208.7,199,25.2,24.1,0,23.4,19.1,0,0,24.3,23.4,0,13.5,16.9,0,0
4,21,4,2016,18,21.8,22,0,8.6,8.5,0.2,67,25.2,24.1,0,23.4,19.1,0,0,22,22.9,1183,7.3,5.3,446.5,0
4,21,4,2016,19,22.3,22,0,8.6,9,0.2,1,25.2,24.1,0,23.4,19.1,0,0,22,23.4,1175.3,7.8,5.3,450.6,0
4,21,4,2016,20,22.6,22.6,0,8.7,9.5,-0.1,1,25.3,24.2,0,23.5,19.1,0,0,21.8,23.3,1193,7.8,5.2,444.8,709
4,21,4,2016,21,22.1,25.1,328.1,9.2,4.7,205.3,180,25.3,24.2,0,23.5,19.1,0,0,21.8,22.3,0,8.3,8.5,0.1,66
4,21,4,2016,22,21.9,25.1,327,9.2,4.6,205.9,255,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.4,8.7,0,36
4,21,4,2016,23,21.9,21.4,323.7,5.7,5.5,204.5,174,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.4,9.2,0,0
5,22,4,2016,0,21.4,21.4,323.3,6.7,6.5,205,13,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.4,10.2,0,0
5,22,4,2016,1,21.4,20.9,322.6,6.7,6.5,206,1,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.9,10.7,0,0
5,22,4,2016,2,20.9,20.9,0,6.7,7,0,1,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.9,11.2,0,0
5,22,4,2016,3,21.4,21.4,0,7.2,7,0,1,25.3,24.2,0,23.5,19.1,0,0,22.1,22.4,0,8.9,11.7,0,0
5,22,4,2016,4,21.4,21.4,0,7.2,7.5,0,1,25.3,24.2,0,23.5,19.1,0,0,22.6,22.4,0,8.9,12.2,0,0
5,22,4,2016,5,21.9,21.9,0,7.2,8,0,1,25.3,24.2,0,23.5,19.1,0,0,22.6,22.4,0,9.4,12.7,0,0
5,22,4,2016,6,21.9,21.9,0,7.7,8.5,0,2,25.3,24.2,0,23.5,19.1,0,0,22.6,22.4,0,9.4,12.7,0,0
5,22,4,2016,7,21.9,21.9,0,7.7,9,0,1,25.3,24.2,0,23.5,19.1,0,0,22.6,22.4,0,9.4,13.2,0,0
5,22,4,2016,8,19,21.7,329.3,8.6,4.4,209.7,6,25.3,23.7,0,23.5,19.1,0,0,22.6,22.4,0,9.4,13.7,0,0
5,22,4,2016,9,21.5,24.2,322.1,8.6,4.9,205.4,168,25.3,23.7,0,23.5,19.1,0,0,22.6,22.4,0,9.9,13.7,0,0
5,22,4,2016,10,22,24.2,324.7,8.3,4.4,206.1,202,25.3,23.7,0,23.5,19.1,0,0,22.6,22.4,0,9.9,13.7,0,0
5,22,4,2016,11,22,25.2,325.3,9.3,4.9,205.8,235,25.3,23.7,0,23.5,19.1,0,0,23.1,22.9,0,9.9,14.2,0,0
5,22,4,2016,12,22,25.2,328.8,8.8,4.4,206.9,268,25.3,23.7,0,23.5,19.1,0,0,23.1,22.9,0,9.9,14.2,0,0
5,22,4,2016,13,22,24.7,326.1,8.3,4.4,209,235,25.3,23.7,0,23.5,19.1,0,0,23.1,22.9,0,10.4,14.7,0,0
5,22,4,2016,14,22,24.7,321.7,8.3,4.4,206.9,209,25.3,23.7,0,23.5,19.1,0,0,23.1,22.9,0,10.4,14.7,0,0
5,22,4,2016,15,22,21.6,0,8.8,8.7,-0.1,204,25.3,23.7,0,23.5,19.1,0,0,22.3,22.9,1182.3,8.7,8.2,612.1,0
5,22,4,2016,16,22,22.1,0,8.8,9.2,-0.1,9,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1176,7.7,5.4,448.3,0
5,22,4,2016,17,22.5,22.6,0,9.3,9.7,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1179.6,7.7,5.4,451,509
5,22,4,2016,18,22.5,22.6,0,9.3,10.2,-0.1,2,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1190,7.7,4.9,447.6,0
5,22,4,2016,19,23,22.6,0,9.3,10.2,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1192,7.7,4.9,448.6,515
5,22,4,2016,20,23,23.1,0,9.8,10.7,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1177.3,7.2,4.9,448.3,0
5,22,4,2016,21,23,23.1,0,9.8,11.2,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,21.8,23.4,1180.6,6.7,4.4,446,507
5,22,4,2016,22,22,24.7,326.2,8.7,4.7,205.4,163,25.3,23.7,0,23.5,19.1,0,0,21.8,22.3,0,7.2,7.7,0,0
5,22,4,2016,23,22,21.6,321.7,6.7,6.5,204.6,132,25.3,23.7,0,23.5,18.6,0,0,21.8,22.3,0,7.7,8.2,0,0
6,23,4,2016,0,21.5,21.1,323.8,6.7,6.5,205.6,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,7.7,8.7,0,0
6,23,4,2016,1,21.5,21.1,323.1,6.7,6.5,204.3,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,7.7,9.2,0,0
6,23,4,2016,2,21.5,21.1,0,6.7,6.5,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,8.2,10.2,0,0
6,23,4,2016,3,21.5,21.1,0,6.7,6.5,-0.1,2,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,8.2,10.7,0,0
6,23,4,2016,4,21.5,21.6,0,6.7,7,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,8.2,11.2,0,0
6,23,4,2016,5,22,21.6,0,7.2,7.5,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,8.7,11.7,0,0
6,23,4,2016,6,22,21.6,0,7.2,8,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,22.3,22.3,0,8.7,11.7,0,0
6,23,4,2016,7,22,21.6,0,7.7,8.5,-0.1,1,25.3,23.7,0,23.5,19.1,0,0,22.8,22.3,0,8.7,12.7,0,0
6,23,4,2016,8,20.7,23.4,320.3,8.8,4.6,207.5,33,25.3,23.7,0,23.5,19.1,0,0,22.8,22.3,0,8.7,12.7,0,0
6,23,4,2016,9,21.7,23.8,325.1,7.8,5.1,205.8,151,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.2,12.7,0,0
6,23,4,2016,10,21.7,23.9,321,7.3,4.1,206.9,145,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.2,13.2,0,0
6,23,4,2016,11,22.2,24,321.1,7.8,4.7,205.8,171,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.2,13.7,0,0
6,23,4,2016,12,22.2,25.1,322.1,8.8,4.8,207.5,205,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.2,13.7,0,0
6,23,4,2016,13,22.2,25.1,322,8.8,4.3,207.2,256,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.7,13.7,0,0
6,23,4,2016,14,22.2,24.1,323.3,7.8,4.8,205.4,220,25.3,23.7,0,23.5,19.1,0,0,22.8,22.8,0,9.7,14.2,0,0
6,23,4,2016,15,22.2,24.1,323.8,7.8,4.8,207.3,187,25.3,23.7,0,23.5,19.1,0,0,23.3,22.8,0,9.7,14.2,0,0
6,23,4,2016,16,22.2,24.1,329,7.8,4.8,206.8,190,25.3,23.7,0,23.5,19.1,0,0,23.3,22.8,0,9.7,14.2,0,0
6,23,4,2016,17,21.7,21.7,0,7.3,7.3,0,183,25.3,23.7,0,23.5,19.1,0,0,21.9,23.3,1172.6,8.4,5.4,547,0
6,23,4,2016,18,21.7,21.7,0,7.3,7.3,0,1,25.3,23.7,0,23.5,19.1,0,0,21.9,23.3,1187.6,6.8,4.5,442.1,0
6,23,4,2016,19,22.2,22.2,0,7.3,7.8,0,1,25.3,23.7,0,23.5,19.1,0,0,21.9,22.8,1197.3,6.3,4.5,441.1,500
6,23,4,2016,20,22.2,22.2,0,7.3,8.3,0,1,25.3,23.7,0,23.5,18.6,0,0,21.9,22.8,1190.6,6.8,5,445.5,0
6,23,4,2016,21,22.2,22.2,0,7.8,8.8,0,1,25.3,23.7,0,23.5,18.6,0,0,21.9,22.8,1184.6,7.3,5,447.5,517
6,23,4,2016,22,22.7,22.2,0,7.8,9.3,0,2,25.3,23.7,0,23.5,18.6,0,0,21.9,22.3,1178.3,7.8,6.3,439,0
6,23,4,2016,23,22.7,22.7,0,8.3,9.8,0,1,25.3,23.7,0,23.5,18.6,0,0,21.4,21.8,1184.3,6.8,7.1,435.1,0
7,24,4,2016,0,21.3,21.2,325.6,6.1,5.8,205.3,44,25.3,23.7,0,23.5,18.6,0,0,21.4,21.3,0,6.8,7.6,0,0
7,24,4,2016,1,20.8,20.2,327,6.1,6.3,206,1,25.3,23.7,0,23.5,18.6,0,0,21.4,21.3,0,7.3,8.1,0,0
7,24,4,2016,2,20.8,20.2,0,6.6,6.8,0,1,25.3,23.7,0,23.5,18.6,0,0,21.4,21.3,0,7.3,8.1,0,0
7,24,4,2016,3,20.8,20.7,0,6.6,6.8,0,1,25.3,23.7,0,23.5,18.6,0,0,21.4,21.3,0,7.3,9.1,0,0
7,24,4,2016,4,20.8,20.7,0,7.1,7.3,0,1,25.3,23.7,0,23.5,19.1,0,0,21.4,21.3,0,7.3,9.6,0,0
7,24,4,2016,5,21.3,20.7,0,7.1,7.8,0,1,24.8,23.7,0,23.5,19.1,0,0,21.4,21.8,0,7.8,10.1,0,0
7,24,4,2016,6,21.3,21.2,0,7.6,8.3,0,1,24.8,23.7,0,23.5,19.1,0,0,21.4,21.8,0,7.8,10.6,0,0
7,24,4,2016,7,21.3,21.2,0,7.6,8.3,0,1,24.8,23.7,0,23.5,19.1,0,0,21.4,21.8,0,7.8,11.1,0,0
7,24,4,2016,8,21.8,21.2,0,7.6,8.8,0,2,24.8,23.2,0,23.5,19.1,0,0,21.9,21.8,0,8.3,11.1,0,0
7,24,4,2016,9,20.1,22,325.2,7.6,4.5,205.4,56,24.8,23.2,0,23.5,19.1,0,0,21.9,21.8,0,8.3,11.6,0,0
7,24,4,2016,10,21.6,22.5,322.3,6,4.5,205,126,24.8,23.2,0,23.5,19.1,0,0,21.9,21.8,0,8.3,12.1,0,0
7,24,4,2016,11,21.6,22.5,325,6.5,4.5,205.4,121,24.8,23.2,0,23.5,19.1,0,0,21.9,21.8,0,8.3,12.1,0,0
7,24,4,2016,12,21.6,23.1,323.1,7,4.7,205,134,24.8,23.2,0,23.5,18.6,0,0,21.9,21.8,0,8.8,12.6,0,0
7,24,4,2016,13,21.6,23.1,324.2,7,4.7,204.5,138,24.8,23.2,0,23.5,18.6,0,0,21.9,21.8,0,8.8,12.6,0,0
7,24,4,2016,14,21.6,23.1,326,7,4.7,205.3,139,24.8,23.2,0,23.5,18.6,0,0,22.4,21.8,0,8.8,13.1,0,0
7,24,4,2016,15,21.6,21,323.1,6.5,6.3,205.1,90,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,8.8,13.1,0,0
7,24,4,2016,16,20.6,20,319.8,6.5,6.3,203.6,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.3,13.1,0,0
7,24,4,2016,17,20.1,19.5,318.5,6.5,6.3,204.3,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.3,13.6,0,0
7,24,4,2016,18,19.6,19,323.3,6,6.3,203.9,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.3,13.6,0,0
7,24,4,2016,19,19.1,18.5,324.3,6,6.3,203.6,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.3,13.6,0,0
7,24,4,2016,20,18.6,18,325.1,6,6.3,203.9,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.3,14.1,0,0
7,24,4,2016,21,18.1,18,327.3,7.5,7.3,204.9,1,24.8,23.2,0,23.5,18.6,0,0,22.4,22.3,0,9.8,14.1,0,0
7,24,4,2016,22,17.6,17.5,321.7,7.5,7.3,202.7,2,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,9.8,14.1,0,0
7,24,4,2016,23,18.1,17.8,324.8,7.5,7.3,203.8,24,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,9.8,14.6,0,0
1,25,4,2016,0,17.6,17.3,325.3,7.5,7.3,204,1,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,9.8,14.6,0,0
1,25,4,2016,1,18.6,18.9,326.6,7.5,7.2,205,21,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.3,14.6,0,0
1,25,4,2016,2,19.6,20.6,327.5,6,4.2,204.9,59,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.3,14.6,0,0
1,25,4,2016,3,21.6,22.6,325.1,6.5,4.7,204.7,127,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.3,14.6,0,322
1,25,4,2016,4,21.6,22.6,323.8,6,4.2,204.5,132,24.8,23.2,0,23.5,18.1,0,0,22.9,22.3,0,10.3,15.1,0,176
1,25,4,2016,5,21.6,21.8,0,6.5,6.5,0.2,49,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.3,15.1,0,0
1,25,4,2016,6,22.1,21.8,0,7,7,0.2,0,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.8,15.1,0,0
1,25,4,2016,7,19.6,20.8,324.8,6.6,4.3,205.1,2,24.8,23.2,0,23.5,18.6,0,0,22.9,22.3,0,10.8,15.1,0,0
1,25,4,2016,8,21.1,21.4,321.5,6.9,5.7,213.1,38,24.8,23.2,0,23.5,18.6,0,0,21,20.9,0,7.9,7.7,0,0
1,25,4,2016,9,20.7,20.5,326.3,6.1,5.7,203,64,24.8,23.2,0,23.5,18.6,0,0,21.1,21.4,0,5.7,5.8,0,0
1,25,4,2016,10,20.7,20.5,0,6.6,6.2,0,1,24.8,23.2,0,23.5,18.6,0,0,21.6,22.9,1178.6,7.4,5.1,447.1,0
1,25,4,2016,11,21.2,21,0,6.6,6.7,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24,1172,9.5,5.5,578.1,0
1,25,4,2016,12,21.2,21,0,6.6,6.7,0,1,24.8,23.2,0,23.5,18.6,0,0,22,23.2,1181.6,8.2,5.1,453.6,520
1,25,4,2016,13,21.7,21.5,0,6.6,7.2,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24.7,1183.6,10.4,5.2,454.8,508
1,25,4,2016,14,21.7,21.5,0,7.1,7.7,0,2,24.8,23.2,0,23.5,18.6,0,0,22,24.2,1173.3,9.9,5.2,454,513
1,25,4,2016,15,22.2,22,0,7.1,8.2,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24.2,1178.6,9.9,5.7,451,0
1,25,4,2016,16,22.2,22,0,7.6,8.7,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24.2,1182.6,9.9,5.7,453.5,512
1,25,4,2016,17,22.7,22,0,7.6,9.2,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24.2,1173.3,9.9,5.2,456.5,515
1,25,4,2016,18,22.7,22.5,0,8.1,9.2,0,1,24.8,23.2,0,23.5,18.6,0,0,22,24.2,1171.6,9.9,5.2,456.5,504
1,25,4,2016,19,22.7,22.5,0,8.1,9.7,0,2,24.8,23.2,0,23.5,18.6,0,0,22,23.2,1178,7.8,5.3,452.5,352
1,25,4,2016,20,23.2,22.5,0,8.6,10.2,0,1,24.8,23.2,0,23.5,18.6,0,0,22,23.2,1174,7.3,5.3,440.5,0
1,25,4,2016,21,23.2,23,0,8.6,10.2,0,1,24.8,23.2,0,23.5,18.6,0,0,21.5,22.3,1176,7.6,7.2,445.1,507
1,25,4,2016,22,23.2,23,0,9.1,10.7,0,1,24.8,23.2,0,23.5,18.6,0,0,21.5,21.8,1171.6,7.9,6.6,445.1,0
1,25,4,2016,23,20.9,20.4,322.8,7.1,6.7,203.2,1,24.8,23.2,0,23.5,18.6,0,0,21.5,21.3,0,7,7.2,0,0
2,26,4,2016,0,20.4,19.9,322,6.6,6.7,204.5,1,24.8,23.2,0,23.5,18.6,0,0,21.5,21.3,0,7,7.2,0,0
2,26,4,2016,1,19.9,19.4,320.2,6.6,6.7,204.1,1,24.8,23.2,0,23.5,18.6,0,0,21.5,21.3,0,7,7.7,0,0
2,26,4,2016,2,19.9,19.4,325.2,7.1,6.7,204.4,1,24.8,23.2,0,23.5,18.6,0,0,21.5,21.3,0,7,8.2,0,0
2,26,4,2016,3,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,305
2,26,4,2016,4,19.9,19.9,0,7.3,8.6,-0.1,2,24.6,23.2,0,23.7,18.7,0,0,21.5,21.7,0,7.3,9.7,0,0
2,26,4,2016,5,20.4,20.4,0,7.8,9.1,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,21.5,21.7,0,7.3,10.2,0,0
2,26,4,2016,6,20.4,20.4,0,7.8,10.1,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,21.5,21.7,0,7.8,10.7,0,0
2,26,4,2016,7,19.9,20.7,326.6,6.3,4.7,206.1,38,24.6,23.2,0,23.7,18.7,0,0,21.5,21.7,0,7.8,11.2,0,0
2,26,4,2016,8,21,22.1,323.2,6.5,4.8,202.7,45,24.6,23.2,0,23.7,18.7,0,0,21.6,21.5,0,7.1,7.1,0,0
2,26,4,2016,9,21.5,23.6,327.1,7.5,4.8,206.4,142,24.6,23.2,0,23.7,18.7,0,0,21.6,21.5,0,7.1,7.6,0,0
2,26,4,2016,10,21,21.3,0,8,8.2,-0.1,38,24.6,23.2,0,23.7,18.7,0,0,21.7,23,1182.3,7.2,5.1,447.3,0
2,26,4,2016,11,21.5,21.3,0,8.5,8.7,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,21.7,23.5,1180,8.7,5.7,454.6,0
2,26,4,2016,12,21.5,21.8,0,8.5,9.2,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,22.2,24,1177.6,9.2,5.4,448.8,502
2,26,4,2016,13,22,21.8,0,9,9.7,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,22.2,24,1181.6,9.3,5.4,446.8,515
2,26,4,2016,14,22,22.3,0,9,10.2,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,22.2,24,1176,9.8,5.4,449.5,526
2,26,4,2016,15,22.5,22.3,0,9.5,10.2,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,22.2,24,1177,9.8,5.4,449.1,0
2,26,4,2016,16,22.5,22.3,0,9.5,10.7,-0.1,2,24.6,23.2,0,23.7,18.7,0,0,22.2,24.5,1180.3,9.8,5.4,454.6,517
2,26,4,2016,17,23,22.8,0,9.5,10.7,-0.1,1,24.6,23.2,0,23.7,18.7,0,0,22.2,24.5,1170.3,10.3,5.4,488.3,525
2,26,4,2016,18,23,22.8,0,10,11.2,-0.1,1,24.6,23.2,0,23.7,19.2,0,0,22.2,24.5,1164,10.3,5.4,464.5,512
2,26,4,2016,19,23,22.8,0,10,11.7,-0.1,1,24.6,23.2,0,23.7,19.2,0,0,22.2,24.5,1167.6,10.3,5.4,490,0
2,26,4,2016,20,23.5,22.8,0,10.5,11.7,-0.1,1,24.6,23.2,0,23.7,19.2,0,0,21.7,23.2,1180.6,7.5,5.2,443.1,522
2,26,4,2016,21,23.5,23.3,0,10.5,12.2,-0.1,1,24.6,23.2,0,23.7,19.2,0,0,21.7,22.7,1177,7,5.2,447.1,0
2,26,4,2016,22,23.5,23.3,0,11,12.7,-0.1,2,24.6,23.7,0,23.7,18.7,0,0,21.7,22.2,1181.3,8,8.2,441.3,503
2,26,4,2016,23,21.2,21.8,323.3,6.1,4.3,207.5,6,24.6,23.7,0,23.7,18.7,0,0,21.2,21.7,0,7,7.1,0,0
3,27,4,2016,0,21.2,20.7,324.2,6.6,6.4,206.7,70,24.6,23.7,0,23.7,18.7,0,0,21.2,21.7,0,7,7.6,0,0
3,27,4,2016,1,20.8,20.4,326.7,7.3,7.3,206,1.3,24.6,23.5,0,23.8,18.6,0,0,21.4,21.5,0,7.1,7.9,0,218.5
3,27,4,2016,2,20.3,19.9,0,6.8,6.8,-0.1,0.7,24.6,23.5,0,23.8,18.6,0,0,21.4,21.5,0,7.1,7.9,0,218.5
3,27,4,2016,3,20.8,20.6,0,6.6,6.7,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.5,21.7,0,7.3,8.8,0,0
3,27,4,2016,4,20.8,20.6,0,6.6,7.2,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.5,21.7,0,7.3,9.3,0,0
3,27,4,2016,5,21.3,21.1,0,6.6,7.7,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.5,21.7,0,7.3,9.8,0,0
3,27,4,2016,6,21.3,21.1,0,7.1,7.7,-0.1,2,24.6,23.4,0,23.7,18.8,0,0,21.5,21.7,0,7.8,10.3,0,0
3,27,4,2016,7,20.2,21,329.6,6.6,4.5,205.8,25,24.6,23.4,0,23.7,18.8,0,0,21.5,21.7,0,7.8,10.8,0,0
3,27,4,2016,8,21.3,21.1,0,7.8,8.1,-0.1,43,24.6,23.4,0,23.7,18.8,0,0,21.4,21.2,1169.6,7.4,7.3,598.1,0
3,27,4,2016,9,21.8,21.6,0,7.8,8.6,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,20.9,21.7,1171.6,6.9,5.3,441.8,0
3,27,4,2016,10,21.8,21.6,0,8.3,9.6,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,23.2,1181.6,7.5,5.3,448.3,0
3,27,4,2016,11,22.3,22.1,0,8.3,10.1,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,24.2,1170.6,9.5,5.3,451.6,506
3,27,4,2016,12,22.3,22.1,0,8.8,10.6,-0.1,2,24.6,23.4,0,23.7,18.8,0,0,21.9,24.2,1181.6,10,5.3,451.5,505
3,27,4,2016,13,22.3,22.1,0,8.8,11.1,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,24.2,1180.3,9.5,5.3,452.1,0
3,27,4,2016,14,22.8,22.6,0,9.3,12.1,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,24.2,1177,9.5,5.3,452.8,506
3,27,4,2016,15,22.8,22.6,0,9.3,12.1,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,23.7,1178,9,5.3,449.3,512
3,27,4,2016,16,22.8,22.6,0,9.8,12.6,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,23.7,1171,9,5.3,447,524
3,27,4,2016,17,23.3,22.6,0,9.8,12.6,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,23.7,1175,7.4,4.8,450.6,0
3,27,4,2016,18,22.2,21.1,0.1,8.2,10.7,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,22.7,1172.3,7.4,5.3,448.6,511
3,27,4,2016,19,22.2,21.1,0.1,8.2,11.7,-0.1,2,24.6,23.4,0,23.7,18.8,0,0,21.4,22.7,1184.3,7.4,5.3,448.6,0
3,27,4,2016,20,22.2,21.6,0.1,8.7,12.2,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.9,22.7,1179,6.9,4.8,444.6,503
3,27,4,2016,21,22.7,21.6,0.1,8.7,12.7,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.4,22.7,1186.3,6.9,4.8,441.8,0
3,27,4,2016,22,22.7,21.6,0.1,9.2,13.2,-0.1,1,24.6,23.4,0,23.7,18.8,0,0,21.4,21.7,1187,7.4,7.8,449.6,513
3,27,4,2016,23,20.8,20.4,324.7,6.8,6.6,206,1,24.6,23.4,0,23.7,18.8,0,0,20.9,21.2,0,6.8,6.8,0,0
4,28,4,2016,0,19.8,19.4,320.8,6.8,6.6,204.4,1,24.6,23.4,0,23.7,18.8,0,0,20.9,21.2,0,6.8,6.8,0,0
4,28,4,2016,1,19.3,18.9,324.6,6.8,6.6,207.4,1,24.6,23.4,0,23.7,18.8,0,0,20.9,21.2,0,6.8,7.3,0,0
4,28,4,2016,2,18.8,18.4,325.5,6.8,6.6,206.4,1,24.6,23.4,0,23.7,18.8,0,0,20.9,21.2,0,6.8,7.8,0,0
4,28,4,2016,3,18,17.6,322.7,6.5,6.5,205.4,2,24.5,23.2,0,23.7,18.9,0,0,21,21.1,0,6.7,8.6,0,112
4,28,4,2016,4,17.5,17.1,324.3,7,7,207,1,24.5,23.2,0,23.7,18.9,0,0,21,21.1,0,6.7,9.1,0,0
4,28,4,2016,5,19,20.2,327.8,6.5,4.3,206.1,75,24.5,23.2,0,23.7,18.9,0,0,21,21.1,0,7.2,9.6,0,0
4,28,4,2016,6,19,18.9,322.5,7.5,7.1,204.4,24,24.5,23.2,0,23.7,18.9,0,0,21,21.1,0,7.2,10.1,0,0
4,28,4,2016,7,20,21.4,324.7,6.5,4.6,203.4,92,24.5,23.2,0,23.7,18.9,0,0,21.5,21.1,0,7.2,10.6,0,0
4,28,4,2016,8,21.5,22.9,327.8,6.7,4.8,203.4,151,24.5,23.2,0,23.7,18.9,0,0,21.5,21.1,0,7.7,10.6,0,0
4,28,4,2016,9,21.5,22.9,323.1,6.7,4.8,203.6,125,24.5,23.2,0,23.7,18.4,0,0,21.5,21.1,0,7.7,11.1,0,0
4,28,4,2016,10,22,23.9,328.1,7.7,4.9,203.4,170,24.5,23.2,0,23.7,18.4,0,0,21.5,21.6,0,7.7,11.6,0,0
4,28,4,2016,11,22,23.9,325.6,7.7,4.3,203.6,189,24.5,23.2,0,23.7,18.4,0,0,21.5,21.6,0,7.7,11.6,0,0
4,28,4,2016,12,22,24.9,325.1,8.5,4.4,202.6,197,24.5,23.2,0,23.7,18.4,0,0,21.5,21.6,0,8.2,12.1,0,0
4,28,4,2016,13,22,21.8,0,9,9.1,0,88,24.5,23.2,0,23.7,18.9,0,0,22,23.6,1177.6,8.5,5,452.1,0
4,28,4,2016,14,22,22.3,0,9,9.6,0,1,24.5,23.2,0,23.7,18.4,0,0,21.5,23.1,1189.3,6.4,4.6,443.5,0
4,28,4,2016,15,22,22.3,0,9,10.1,0,1,24.5,23.2,0,23.7,18.4,0,0,21.5,21.6,1178.3,7.9,8,443.3,517
4,28,4,2016,16,22.5,22.3,0,9.5,10.1,0,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22.6,1177,6.9,4.7,444,0
4,28,4,2016,17,22.5,22.8,0,9.5,10.6,0,1,24.5,23.2,0,23.7,18.4,0,0,21.9,23.1,1174.3,6.9,4.7,444.6,0
4,28,4,2016,18,22.5,22.8,0,10,11.1,0,2,24.5,23.2,0,23.7,18.4,0,0,21.4,22.6,1178.6,6.9,4.7,446.6,501
4,28,4,2016,19,23,22.8,0,10,11.1,0,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22.6,1169.6,6.9,5.2,446.3,0
4,28,4,2016,20,23,22.8,0,10,11.6,0,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22.6,1173,6.9,5.2,444.1,508
4,28,4,2016,21,21.7,24.2,326.5,8.5,4.5,205.3,51,24.5,23.2,0,23.7,18.4,0,0,21.4,22,0,7.5,7.4,0,0
4,28,4,2016,22,21.7,23.7,323.8,8,4.5,203.6,195,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,7.5,7.9,0,0
4,28,4,2016,23,21.2,20.8,322.7,6.5,6.2,202.7,88,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,7.5,8.5,0,0
5,29,4,2016,0,20.7,20.3,324.3,6.5,6.2,202.6,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,7.5,9,0,0
5,29,4,2016,1,20.2,19.8,317.5,6.5,6.2,203.2,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,7.5,9.5,0,0
5,29,4,2016,2,19.7,19.3,0,7,7.2,0.2,2,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,10.1,0,0
5,29,4,2016,3,19.7,19.8,0,7,7.2,0.2,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,10.6,0,0
5,29,4,2016,4,19.7,19.8,0,7.5,7.7,0.2,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,11.1,0,0
5,29,4,2016,5,20.2,20.3,0,7.5,7.7,0.2,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8.5,11.6,0,0
5,29,4,2016,6,20.2,20.3,0,7.5,8.2,0.2,1,24.5,23.2,0,23.7,18.9,0,0,21.9,22,0,8.5,12.1,0,0
5,29,4,2016,7,19.6,21,326.3,6.4,4.3,204.2,40,24.5,23.2,0,23.7,18.9,0,0,21.9,22,0,8.5,12.1,0,0
5,29,4,2016,8,21.1,23.5,331.6,8.7,4.8,203.9,125,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,8.5,12.6,0,0
5,29,4,2016,9,21.6,24,329.6,8.3,4.8,205.1,157,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9,12.6,0,0
5,29,4,2016,10,21.6,24.5,324.3,8.7,4.9,203.9,171,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9,13.1,0,0
5,29,4,2016,11,21.6,24.5,323.7,8.7,4.4,203.4,226,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9,13.1,0,0
5,29,4,2016,12,21.6,24.5,327.8,8.2,4.9,203.4,208,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9,13.6,0,0
5,29,4,2016,13,22.1,24,326,8.2,4.9,205.5,197,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13.6,0,0
5,29,4,2016,14,21.6,24,327.1,8.2,4.9,204.3,197,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13.6,0,0
5,29,4,2016,15,21.6,24,325.8,8.2,4.4,205.1,193,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,14.1,0,0
5,29,4,2016,16,21.6,24,325.7,8.2,4.9,205.6,197,24.5,23.2,0,23.7,18.4,0,0,22.9,22,0,9.5,14.1,0,0
5,29,4,2016,17,22.1,22.1,0,8.2,7.9,-0.1,80,24.5,23.2,0,23.7,18.4,0,0,21.9,23.1,1185.6,7,4.9,449.6,0
5,29,4,2016,18,22.1,22.1,0,8.2,8.5,-0.1,1,24.5,23.2,0,23.7,18.4,0,0,21.9,23.1,1166.6,7,5.4,447,502
5,29,4,2016,19,22.6,22.1,0,8.2,9,-0.1,1,24.5,23.2,0,23.7,18.4,0,0,21.9,23.1,1189.6,7,5.4,447,0
5,29,4,2016,20,22.6,22.6,0,8.7,9.5,-0.1,1,24.5,23.2,0,23.7,18.4,0,0,21.9,23.1,1174.3,7.5,5.4,447.8,516
5,29,4,2016,21,21.6,24.6,324.3,9.2,5,206.6,46,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,7.5,0,0
5,29,4,2016,22,22.1,24.6,327.7,8.2,4.5,202.7,227,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,8,0,0
5,29,4,2016,23,21.6,21.3,324.3,6.7,6.4,202.9,133,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,8.5,0,0
6,30,4,2016,0,21.6,20.8,325,6.7,6.4,204,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,9,0,0
6,30,4,2016,1,21.1,20.3,327.8,6.7,6.4,203.9,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8,10,0,0
6,30,4,2016,2,20.6,20.3,0,6.7,6.4,0.3,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8.5,10.5,0,0
6,30,4,2016,3,20.6,20.8,0,6.7,6.4,0.3,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8.5,11,0,0
6,30,4,2016,4,21.1,20.8,0,6.7,6.9,0.3,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,8.5,11.5,0,0
6,30,4,2016,5,21.1,20.8,0,6.7,7.4,0.3,1,24.5,23.2,0,23.7,18.4,0,0,21.9,22,0,9,12,0,0
6,30,4,2016,6,21.1,21.3,0,7.2,7.4,0.3,1,24.5,23.2,0,23.7,18.9,0,0,21.9,22,0,9,12,0,0
6,30,4,2016,7,18.9,19.3,323.7,6.2,5.7,204.9,6,24.5,23.2,0,23.7,18.9,0,0,21.9,22,0,9,12.5,0,0
6,30,4,2016,8,21.4,23.9,328.8,8.5,5,204.9,91,24.5,23.2,0,23.7,18.9,0,0,22.4,22,0,9,13,0,0
6,30,4,2016,9,21.9,23.7,328.1,7.5,5,202.9,145,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13,0,357
6,30,4,2016,10,21.9,23.2,324.3,7,5,203.3,144,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13,0,0
6,30,4,2016,11,21.9,23.7,326.1,7.5,4.7,204.4,155,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13.5,0,0
6,30,4,2016,12,21.9,24.2,327.8,8.5,4.8,204.3,183,24.5,23.2,0,23.7,18.4,0,0,22.4,22,0,9.5,13.5,0,0
6,30,4,2016,13,21.9,24.7,330.1,8.5,4.8,204.1,210,24.5,23.2,0,23.7,18.4,0,0,22.4,22.5,0,10,14,0,0
6,30,4,2016,14,21.9,24.2,321,7.9,4.8,204.2,204,24.5,23.2,0,23.7,18.4,0,0,22.4,22.5,0,10,14,0,0
6,30,4,2016,15,21.9,24.2,330.1,7.9,4.8,205,190,24.5,23.2,0,23.7,18.4,0,0,22.4,22.5,0,10,14,0,0
6,30,4,2016,16,21.9,23.7,324.6,7.9,4.3,204.9,186,24.5,23.2,0,23.7,18.4,0,0,22.9,22.5,0,10,14.5,0,0
6,30,4,2016,17,21.9,23.7,324.1,7.9,5.1,205.1,173,24.5,23.2,0,23.7,18.4,0,0,22.9,22.5,0,10.5,14.5,0,0
6,30,4,2016,18,21.9,24.2,323,7.9,4.6,204.6,181,24.5,23.2,0,23.7,18.4,0,0,22.9,22.5,0,10.5,14.5,0,0
6,30,4,2016,19,21.9,23.7,325.3,7.9,4.6,203.6,186,24.5,23.2,0,23.7,18.4,0,0,22.9,22.5,0,10.5,14.5,0,0
6,30,4,2016,20,21.9,24.2,328.2,7.9,4.6,208.1,185,24.5,23.2,0,23.7,18.4,0,0,22.9,22.5,0,10.5,15,0,0
6,30,4,2016,21,21.9,21.8,0,6.9,7.3,-0.1,84,24.5,23.2,0,23.7,18.4,0,0,22,22.2,1172.3,6.5,6.9,445,0
6,30,4,2016,22,21.4,23.3,327.7,8,5,206.2,1,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,7.5,7.3,0,0
6,30,4,2016,23,21.4,21.2,326,6,5.8,204.6,112,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,7.5,7.8,0,0
7,1,5,2016,0,20.9,20.7,327.8,6.5,6.3,204,1,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,7.5,8.3,0,0
7,1,5,2016,1,20.4,21.7,322,7.5,4.8,201.8,1,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,7.5,8.8,0,0
7,1,5,2016,2,21.4,22.7,326.1,6.5,4.8,203.8,112,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,8,9.3,0,0
7,1,5,2016,3,21.4,21.1,0,6.5,6,-0.1,26,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,8,10.3,0,0
7,1,5,2016,4,21.4,21.6,0,6.5,6.5,-0.1,1,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,8,10.8,0,0
7,1,5,2016,5,21.9,21.6,0,6.5,7,-0.1,1,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,8.5,11.3,0,0
7,1,5,2016,6,21.9,21.6,0,7,7.5,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,22,22.1,0,8.5,11.3,0,0
7,1,5,2016,7,20.8,20.4,324.7,6.5,6.5,203.2,19,24.5,23.7,0,23.7,18.9,0,0,22,22.1,0,8.5,11.8,0,0
7,1,5,2016,8,20.8,23.1,327.2,7.5,4.3,207.2,65,24.5,23.7,0,23.7,18.4,0,0,22,22.1,0,8.5,12.3,0,0
7,1,5,2016,9,20.8,22.6,327.7,7.9,4.8,205.4,60,24.5,23.2,0,23.7,18.4,0,0,22,22.1,0,9,12.3,0,0
7,1,5,2016,10,21.3,22.6,325.5,6.5,4.8,203.2,156,24.5,23.2,0,23.7,18.4,0,0,22.5,22.1,0,9,12.8,0,0
7,1,5,2016,11,21.3,22.6,325.2,6.5,4.8,203.4,125,24.5,23.2,0,23.7,18.4,0,0,22.5,22.1,0,9,13.3,0,0
7,1,5,2016,12,21.3,22.5,323.8,6.5,4.7,203.2,125,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9,13.3,0,0
7,1,5,2016,13,21.3,22.5,324,6,4.2,204.4,125,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9.5,13.3,0,0
7,1,5,2016,14,21.3,20.9,326,7,6.9,203.1,21,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9.5,13.3,0,0
7,1,5,2016,15,21.3,22.9,327.5,6,4.2,203.8,91,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9.5,13.8,0,0
7,1,5,2016,16,21.3,20.8,322.6,6.5,6.5,204.4,21,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9.5,13.8,0,0
7,1,5,2016,17,20.8,20.3,325.5,7,7,202.3,1,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,9.5,14.3,0,0
7,1,5,2016,18,20.3,19.8,321.8,7,7,203.2,1,24.5,23.2,0,23.7,18.4,0,0,22.5,22.6,0,10,14.3,0,0
7,1,5,2016,19,19.8,21.4,326.2,7.5,4.4,203.9,7,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10,14.3,0,0
7,1,5,2016,20,21.3,21.6,323.8,6,5.4,203.5,140,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10,14.3,0,0
7,1,5,2016,21,20.8,20.6,330,7.5,7.4,204.1,15,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10,14.8,0,0
7,1,5,2016,22,21.3,21.2,320.8,7.5,7.6,203.5,108,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10.5,14.8,0,0
7,1,5,2016,23,21.3,22.7,326.2,6.5,4.5,203.9,108,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10.5,14.8,0,0
1,2,5,2016,0,21.3,22.7,322,6.5,4.5,203.6,121,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10.5,14.8,0,0
1,2,5,2016,1,21.3,21.1,324.1,6.5,6.4,202.3,93,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10.5,14.8,0,0
1,2,5,2016,2,20.8,20.6,214.3,7.5,7.4,143.7,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,10.5,15.3,0,0
1,2,5,2016,3,20.8,20.6,0,7.5,7.4,0.1,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,11,15.3,0,0
1,2,5,2016,4,21.3,21.1,0,7.5,7.9,0.1,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,11,15.3,0,0
1,2,5,2016,5,21.3,21.1,0,7.5,7.9,0.1,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,11,15.8,0,0
1,2,5,2016,6,21.3,21.1,0,8,8.5,0.1,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,11,15.8,0,0
1,2,5,2016,7,21.2,20.4,341.1,6.1,6.7,203.2,1,24.5,23.2,0,23.7,18.4,0,0,23,22.6,0,11.5,15.8,0,0
1,2,5,2016,8,18.2,20.2,324.8,8.2,4.6,206.4,8,24.5,23.2,0,23.7,18.9,0,0,23,22.6,0,11.5,15.8,0,0
1,2,5,2016,9,21.2,21.1,0,8.5,8.8,-0.1,147,24.5,23.2,0,23.7,18.9,0,0,21.4,21.6,1186.3,8.5,8.2,636.6,0
1,2,5,2016,10,21.7,21.6,0,8.5,8.8,-0.1,5,24.5,23.2,0,23.7,18.9,0,0,21.9,22.6,1180.6,5.9,4.5,443.3,0
1,2,5,2016,11,21.7,21.6,0,8.5,9.3,-0.1,0,24.5,23.2,0,23.7,18.9,0,0,21.9,23.1,1170.6,6.7,4.9,444.6,503
1,2,5,2016,12,22.2,25,328.5,8.5,4.5,204.6,141,24.5,23.2,0,23.7,18.9,0,0,21.9,22.5,0,7.2,7,0,0
1,2,5,2016,13,22.2,25,323.7,9,4.5,204.1,229,24.5,23.2,0,23.7,18.9,0,0,21.9,22.5,0,7.2,7.5,0,0
1,2,5,2016,14,22.2,25,324.6,9,5,203.1,234,24.5,23.2,0,23.7,18.9,0,0,21.9,22.5,0,7.2,8,0,0
1,2,5,2016,15,22.2,24.5,324.2,8.5,5,204.3,233,24.5,23.2,0,23.7,19.4,0,0,21.9,22.5,0,7.2,9,0,0
1,2,5,2016,16,22.2,24.5,321.1,8,5,205.2,193,24.5,23.2,0,23.7,19.4,0,0,21.9,22.5,0,7.7,9.5,0,0
1,2,5,2016,17,22.2,24.5,315.7,8.5,4.9,209.3,207,24.5,23.2,0,23.7,19.4,0,0,21.9,22.5,0,7.7,10.5,0,0
1,2,5,2016,18,22.2,24.5,321.3,8.5,4.9,210.4,214,24.5,23.2,0,23.7,19.4,0,0,21.9,22.5,0,7.7,11,0,0
1,2,5,2016,19,22.2,25,325.3,9,4.4,210,222,24.5,23.2,0,23.7,19.4,0,0,22.4,22.5,0,8.2,11,0,0
1,2,5,2016,20,22.2,25.5,319.1,9.5,4.9,208.1,246,24.5,23.2,0,23.7,19.4,0,0,22.4,22.5,0,8.2,11.5,0,0
1,2,5,2016,21,22.2,24,331,7.9,5,204.8,261,24.5,23.7,0,23.7,19.4,0,0,22.4,22.6,24.3,7.7,7.5,57.1,0
1,2,5,2016,22,22.2,25.5,321.2,9.5,4.5,203.9,242,24.5,23.7,0,23.7,19.4,0,0,22.4,22.6,0,7.7,8,0,0
1,2,5,2016,23,22.2,23.5,323,7,4.5,203,209,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,7.7,8.5,0,0
2,3,5,2016,0,22.2,23.5,322,7.5,4.5,203.8,149,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,7.7,9,0,0
2,3,5,2016,1,22.2,23.5,324.5,7,4.5,205.3,153,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,7.7,9.5,0,0
2,3,5,2016,2,22.2,23.5,323.8,7,5,203.9,151,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.2,10.5,0,0
2,3,5,2016,3,21.7,21.7,325.2,6.4,6.6,202.6,110,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.2,11,0,0
2,3,5,2016,4,21.7,21.7,0,6.4,6.6,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.2,11,0,0
2,3,5,2016,5,22.2,21.7,0,6.4,7.1,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.2,11.5,0,0
2,3,5,2016,6,22.2,22.2,0,6.9,7.6,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.7,12,0,0
2,3,5,2016,7,20.1,19.7,330.1,6.4,6.4,203.4,1,24.5,23.7,0,23.7,18.9,0,0,22.4,22.6,0,8.7,12.6,0,0
2,3,5,2016,8,20.1,19.2,326,5.9,5.9,202.5,1,24.5,23.7,0,23.7,18.9,0,0,22.9,22.6,0,8.7,12.6,0,0
2,3,5,2016,9,21.1,20.8,321.5,6.1,6,204.2,1,24.5,23.7,0,23.7,18.9,0,0,21.2,21.5,0,5.7,6.1,0,505
2,3,5,2016,10,21.6,21.3,0,6.6,6.5,-0.1,2,24.5,23.7,0,23.7,18.9,0,0,20.7,21,1185.6,7.2,7.6,445.6,0
2,3,5,2016,11,21.6,21.3,0,6.6,7,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,21.7,23,1197,7.3,4.8,448,0
2,3,5,2016,12,22.1,21.8,0,7.1,7.5,-0.1,1,24.5,23.7,0,23.7,18.9,0,0,22.2,23.5,1167,7.8,5.3,450.1,513
2,3,5,2016,13,22.1,24.6,323,9.4,5.4,205.4,1,24.5,23.7,0,23.7,18.9,0,0,21.7,22.4,0,8.3,8.3,0,0
2,3,5,2016,14,22.6,22.3,0,9.4,9.1,0,144,24.5,23.7,0,23.7,18.9,0,0,21.7,22.9,1179.6,7.3,5,448.1,0
2,3,5,2016,15,22.6,22.8,0,9.4,9.6,0,1,24.5,23.7,0,23.7,18.9,0,0,21.7,22.9,1181.3,7.3,5.5,449.6,0
2,3,5,2016,16,23.1,22.8,0,9.4,10.1,0,1,24.5,23.7,0,23.7,18.9,0,0,21.7,22.9,1168.3,7.3,5.5,454.8,509
2,3,5,2016,17,23.1,22.8,0,9.9,10.1,0,1,24.5,23.7,0,23.7,18.9,0,0,21.7,23.4,1182.6,8.3,5.5,450.1,0
2,3,5,2016,18,23.1,22.8,0,9.9,10.6,0,1,24.5,23.7,0,23.7,18.9,0,0,21.7,23.4,1178,7.8,5,450.5,522
2,3,5,2016,19,23.1,23.3,0,10.4,11.1,0,2,24.5,23.7,0,23.7,18.9,0,0,21.7,23.4,1186,7.8,5,450.8,0
2,3,5,2016,20,23.6,23.3,0,10.4,11.6,0,1,24.5,23.7,0,23.7,18.9,0,0,21.7,23.4,1174.3,7.8,5,444.8,506
2,3,5,2016,21,21.4,24.5,324,9.3,4.6,206.6,25,24.5,23.7,0,23.7,18.9,0,0,21.7,21.9,0,7.9,7.6,0,0
2,3,5,2016,22,21.9,25,326.1,8.8,4.6,206.3,231,24.5,23.7,0,23.7,18.9,0,0,21.7,21.9,0,7.9,8.1,0,0
2,3,5,2016,23,21.9,22.8,320,5.8,4.1,203.8,163,24.5,23.7,0,23.7,18.9,0,0,21.7,21.9,0,7.9,8.6,0,480
3,4,5,2016,0,21.4,20.9,325.1,6.8,6.4,204.7,33,24.5,23.7,0,23.7,18.4,0,0,21.7,21.9,0,7.9,9.1,0,0
3,4,5,2016,1,21.4,20.9,322.5,6.8,6.9,204.8,1,24.5,23.7,0,23.7,18.9,0,0,22.2,21.9,0,8.5,10.1,0,320
3,4,5,2016,2,20.9,20.4,325.7,6.8,6.9,203.8,1,24.5,23.7,0,23.7,18.4,0,0,22.2,22.4,0,8.5,10.6,0,0
3,4,5,2016,3,20.9,20.4,0,7.3,7.4,0.3,1,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,8.5,11.1,0,0
3,4,5,2016,4,20.9,20.9,0,7.3,7.4,0.3,1,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,9,11.6,0,0
3,4,5,2016,5,21.4,20.9,0,7.3,7.9,0.3,1,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,9,12.1,0,0
3,4,5,2016,6,21.4,21.4,0,7.8,7.9,0.3,2,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,9,12.1,0,0
3,4,5,2016,7,20.4,21.3,327.2,6.8,4.7,203.6,18,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,9,12.6,0,0
3,4,5,2016,8,21.9,22.8,332.1,6.5,4.5,203,160,24.5,23.7,0,23.7,18.9,0,0,22.2,22.4,0,9.5,13.1,0,0
3,4,5,2016,9,21.9,23.3,326.7,7.5,5,203.6,131,24.5,23.7,0,23.7,18.9,0,0,22.7,22.4,0,9.5,13.1,0,0
3,4,5,2016,10,21.9,24.3,326.8,8,4.5,203.8,186,24.5,23.7,0,23.7,18.9,0,0,22.7,22.4,0,9.5,13.6,0,0
3,4,5,2016,11,22.9,22.7,349.8,9.4,8.9,-0.1,81,23.4,23.1,675.6,23.7,18.9,0,0,23.1,24.5,1182.3,6.8,4.7,444.6,0
3,4,5,2016,12,22.9,22.7,348.6,9.4,9.4,-0.1,1,23.4,23.1,668,23.7,19.4,0,0,23.1,24.5,1179.3,7.3,5.2,443.6,0
3,4,5,2016,13,22.9,22.7,352.1,9.4,9.9,-0.1,1,22.9,23.1,656.3,23.7,19.4,0,0,23.1,24,1180,7.3,5.2,448.1,507
3,4,5,2016,14,22.9,22.2,0,9.9,10.9,-0.1,1,22.9,22.6,0,23.7,19.4,0,0,22.1,23.5,1193.6,7.8,5.2,451,0
3,4,5,2016,15,22.9,22.7,0,9.9,10.9,-0.1,1,22.9,22.6,0,23.7,19.4,0,0,22.1,23.5,1176.6,7.3,5.2,449.6,506
