Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,4,5,2016,16,22.9,22.7,0,10.4,11.4,-0.1,1,22.9,22.6,0,23.7,19.4,0,0,22.1,23.5,1180,7.8,5.2,447.1,0
3,4,5,2016,17,???,???,???,???,???,???,1.5,???,???,???,???,???,???,0,???,???,???,???,???,???,445.5
3,4,5,2016,18,23.4,23.1,0,10.8,12,-0.1,1.5,23,23,0,23.8,19.7,0,0,22,23.4,1179,7.9,5.2,446,445.5
3,4,5,2016,19,23.4,23.1,0,10.8,12.5,-0.1,1,23,23,0,23.8,19.7,0,0,22,23.4,1183.6,7.9,5.2,451.5,0
3,4,5,2016,20,23.4,23.1,0,11.3,12.5,-0.1,1,23,23,0,23.8,19.7,0,0,22,23.4,1175.6,7.4,5.2,444.3,502
3,4,5,2016,21,23.9,23.1,0,11.3,13,-0.1,1,23,23,0,23.8,19.2,0,0,22,23.4,1177.3,6.9,4.7,445.8,0
3,4,5,2016,22,22,24.7,325.1,9.2,4.5,205.2,180,23,23,0,23.8,19.2,0,0,22,22.3,0,8,7.9,0,0
3,4,5,2016,23,22,21.5,325.3,6.2,6.2,203.7,168,23,23.5,0,23.8,19.2,0,0,22,22.3,0,8,8.5,0,0
4,5,5,2016,0,21.5,21.5,323.2,6.7,6.7,202.6,1,23.5,23.5,0,23.8,19.2,0,0,22,22.3,0,8.5,9.1,0,0
4,5,5,2016,1,21.5,21,325.1,6.7,6.7,204.6,1,23.5,23.5,0,23.8,19.2,0,0,22,22.3,0,8.5,9.6,0,0
4,5,5,2016,2,21,20.5,0.3,6.7,6.7,-0.1,1,23.5,23.5,0,23.8,19.2,0,0,22,22.3,0,8.5,10.1,0,0
4,5,5,2016,3,21,21,0.3,6.7,6.7,-0.1,1,23.5,23.5,0,23.8,19.2,0,0,22,22.3,0,8.5,11.1,0,0
4,5,5,2016,4,21.5,21,0.3,6.7,7.2,-0.1,1,23.5,23.5,0,23.8,19.7,0,0,22.5,22.3,0,9,11.6,0,0
4,5,5,2016,5,21.5,21.5,0.3,7.2,7.7,-0.1,1,23.5,23.5,0,23.8,19.7,0,0,22.5,22.3,0,9,11.6,0,0
4,5,5,2016,6,21.5,21.5,0.3,7.2,8.2,-0.1,2,20.3,19.9,0,23.8,19.7,0,0,22.5,22.3,0,9,12.1,0,0
4,5,5,2016,7,21.4,21.5,329.3,7.7,6.5,203.8,1,20.3,19.9,0,23.8,19.7,0,0,20.8,21,0,9,12.6,0,0
4,5,5,2016,8,21.4,22.6,324.3,6.6,4.4,203.7,147,20.3,19.9,0,23.8,19.7,0,0,20.8,21,0,9.5,13.6,0,0
4,5,5,2016,9,21.7,23.2,326,7.4,4.8,203.6,134,20.4,20.4,0,23.9,19.1,0,0,21.2,21.2,0,9.6,13.9,0,0
4,5,5,2016,10,22.2,21.8,0,9.3,9.1,-0.1,54,21.9,23,1172.3,7.2,4.9,459.3,0,21.2,21.2,0,9.6,13.9,0,436
4,5,5,2016,11,22.2,21.8,0,9.3,9.6,-0.1,1,21.9,23,1194,8.2,5.4,465.5,0,21.2,21.2,0,9.6,14.4,0,0
4,5,5,2016,12,22.2,22.3,0,8.2,8.4,-0.1,1,21.9,23,1187.6,7.7,4.9,460.3,507,21.2,21.2,0,10.1,14.9,0,0
4,5,5,2016,13,21.7,21.8,0,8.2,8.4,-0.1,1,21.9,23,1184,7.7,5.4,458.5,0,21.7,21.7,0,10.1,14.9,0,0
4,5,5,2016,14,22.2,21.8,0,8.7,8.9,-0.1,2,21.9,23,1177.3,7.7,5.4,461.1,515,21.7,21.7,0,10.1,14.9,0,0
4,5,5,2016,15,22.2,22.3,0,8.7,9.4,-0.1,1,21.9,23,1180.6,7.7,5.4,458.8,0,21.7,21.7,0,10.1,15.4,0,0
4,5,5,2016,16,22.7,22.3,0,8.7,9.9,-0.1,1,21.9,23,1174.6,7.7,5.4,455.5,502,21.7,21.7,0,10.1,15.4,0,0
4,5,5,2016,17,22.7,22.3,0,9.2,10.4,-0.1,1,21.9,23,1185,7.7,5.4,456.8,0,22.2,22.2,0,10.6,15.4,0,0
4,5,5,2016,18,22.7,22.8,0,9.2,10.4,-0.1,1,21.9,23,1177,7.7,5.4,462,518,22.2,22.2,0,10.6,15.9,0,0
4,5,5,2016,19,23.2,22.8,0,9.7,10.9,-0.1,1,21.9,23,1181.6,8.2,5.4,463,511,22.2,22.2,0,10.6,15.9,0,0
4,5,5,2016,20,23.2,22.8,0,9.7,11.4,-0.1,1,21.9,23,1175,7.7,5.4,457.3,0,22.2,22.2,0,10.6,15.9,0,0
4,5,5,2016,21,23.2,22.8,0,10.2,11.4,-0.1,2,21.9,23,1185.3,7.7,5.4,458.6,503,22.2,22.2,0,11.1,15.9,0,0
4,5,5,2016,22,23.2,22.8,0,10.2,11.9,-0.1,1,21.9,22.5,1185.3,7.2,5.4,454,0,22.7,22.2,0,11.1,15.9,0,0
4,5,5,2016,23,21.5,21.3,320.6,6.6,6.6,203.5,76,21.9,21.9,0,7.7,7.9,0,0,22.7,22.7,0,11.1,15.9,0,0
5,6,5,2016,0,21,20.8,325.8,7.1,7.1,202.2,1,21.9,21.9,0,8.2,8.5,0,0,22.7,22.7,0,11.1,15.9,0,0
5,6,5,2016,1,20,19.3,319.8,7.1,7.1,204.2,1,21.9,21.9,0,8.2,9,0,0,22.7,22.7,0,11.6,15.9,0,0
5,6,5,2016,2,19.5,19.3,0,7.1,7.1,0,1,21.9,21.9,0,8.2,9.5,0,0,22.7,22.7,0,11.6,16.4,0,0
5,6,5,2016,3,19.5,19.8,0,7.1,7.1,0,1,21.9,21.9,0,8.7,10,0,0,22.7,22.7,0,11.6,16.4,0,0
5,6,5,2016,4,20,19.8,0,7.1,7.1,0,1,22.4,21.9,0,8.7,11,0,0,22.7,22.7,0,11.6,16.4,0,0
5,6,5,2016,5,20,20.3,0,7.1,7.6,0,1,22.4,21.9,0,8.7,11,0,0,22.7,22.7,0,11.6,16.9,0,0
5,6,5,2016,6,20.5,20.3,0,7.6,8.1,0,2,22.4,21.9,0,8.7,11.5,0,0,23.2,22.7,0,12.1,16.9,0,0
5,6,5,2016,7,18.2,20.4,324.3,7.6,4.7,204.4,1,22.4,21.9,0,9.2,12,0,0,23.2,22.7,0,12.1,16.9,0,0
5,6,5,2016,8,20.7,23.4,324.8,8.1,4.7,204.2,122,22.4,21.9,0,9.2,12.5,0,0,23.2,22.7,0,12.1,16.9,0,0
5,6,5,2016,9,21.7,24.4,322.8,8.6,4.7,203.9,164,22.4,21.9,0,9.2,12.5,0,0,23.2,22.7,0,12.1,16.9,0,0
5,6,5,2016,10,22.2,24.4,324.8,8.6,4.7,204.8,201,22.4,21.9,0,9.2,13,0,0,23.2,22.7,0,12.1,16.9,0,0
5,6,5,2016,11,22.2,25.4,325.1,9.1,4.7,204.8,243,22.9,21.9,0,9.7,13.5,0,0,23.2,22.7,0,12.6,16.9,0,0
5,6,5,2016,12,22.2,24.9,325.5,8.6,4.7,204,234,22.9,22.4,0,9.7,13.5,0,0,23.2,22.7,0,12.6,17.4,0,0
5,6,5,2016,13,22.2,24.4,322.1,8.6,4.7,204,211,22.9,22.4,0,9.7,14,0,0,23.2,22.7,0,12.6,17.4,0,0
5,6,5,2016,14,22.2,24.4,322.2,8.1,4.7,204.6,212,22.9,22.4,0,9.7,14,0,0,23.2,22.7,0,12.6,17.4,0,0
5,6,5,2016,15,22.2,24.4,327.1,8.1,4.7,203.8,204,22.9,22.4,0,10.2,14,0,0,23.7,22.7,0,12.6,17.4,0,0
5,6,5,2016,16,22.2,24.4,324.3,8.6,4.7,206.1,209,22.9,22.4,0,10.2,14.5,0,0,23.7,22.7,0,13.1,17.4,0,0
5,6,5,2016,17,22.2,24.9,328.1,8.6,4.6,209.5,203,22.9,22.4,0,10.2,14.5,0,0,23.7,22.7,0,13.1,17.4,0,0
5,6,5,2016,18,22.3,24.2,322.2,8.2,4.6,183.7,195,23.4,22.4,0,10.7,15,0,0,22.5,22.7,1183,7.8,7.7,754.6,0
5,6,5,2016,19,22.3,24.2,320,8.1,4.7,192,178,23.4,22.9,0,10.7,15,0,0,22.5,22.3,1190,7.9,7.8,652.6,0
5,6,5,2016,20,22.4,24.7,322.1,8.7,4.9,205.8,186,23.4,22.9,0,10.7,15,0,0,22.5,22.9,0,8.6,8.5,0,0
5,6,5,2016,21,22.9,22.9,0,8.2,8.7,0,51,23.4,22.9,0,10.7,15,0,0,22.5,23.5,1177.6,7.1,5.1,444.5,0
5,6,5,2016,22,22.9,22.9,0,8.7,8.7,0,1,23.4,22.9,0,11.2,15,0,0,22.5,23.5,1188.6,6.6,4.6,442.8,509
5,6,5,2016,23,21.8,23,325,6.7,4.6,201.1,85,23.4,22.9,0,11.2,15.5,0,0,22,22.5,0,8.1,8.1,0,0
6,7,5,2016,0,21.8,23,324.6,6.2,4.6,201.1,123,23.4,22.9,0,11.2,15.5,0,0,22,22.5,0,8.1,8.6,0,0
6,7,5,2016,1,21.8,23,321.3,6.7,4.6,203.3,124,23.4,22.9,0,11.7,15.5,0,0,22,22.5,0,8.1,9.1,0,0
6,7,5,2016,2,21.8,21.5,321.5,6.2,6.5,203.3,126,23.4,22.9,0,11.7,15.5,0,323,22,22.5,0,8.1,9.6,0,193
6,7,5,2016,3,21.3,21,0,6.7,6.5,-0.1,3,23.4,22.9,0,11.7,15.5,0,0,22,22.5,0,8.1,10.1,0,0
6,7,5,2016,4,21.3,21.5,0,6.7,7,-0.1,1,23.4,22.9,0,11.7,15.5,0,0,22.5,22.5,0,8.6,10.6,0,0
6,7,5,2016,5,21.8,21.5,0,6.7,7,-0.1,2,23.9,23.4,0,12.2,16,0,0,22.5,22.5,0,8.6,11.1,0,0
6,7,5,2016,6,21.8,21.5,0,7.2,7.5,-0.1,1,23.9,23.4,0,12.2,16,0,0,22.5,22.5,0,8.6,11.6,0,0
6,7,5,2016,7,20.8,20.5,323.7,6.5,6.6,203.3,1,23.9,23.4,0,12.2,16,0,0,22.5,22.5,0,8.6,12.1,0,0
6,7,5,2016,8,19.8,22.1,320.8,7.6,4.6,205.7,11,23.9,23.4,0,12.2,16.5,0,0,22.5,22.5,0,9.1,12.6,0,0
6,7,5,2016,9,20.8,23,327,8.6,5,203.9,72,23.9,23.4,0,12.7,16.5,0,0,22.5,22.5,0,9.1,12.6,0,0
6,7,5,2016,10,23.9,25.5,325.3,7.1,4.5,201.5,164,23.9,23.4,0,12.7,16.5,0,0,22.5,22.5,0,9.1,13.1,0,0
6,7,5,2016,11,26.4,28.5,330,8.1,5,204,190,23.9,23.4,0,12.7,16.5,0,0,22.5,22.5,0,9.1,13.1,0,0
6,7,5,2016,12,22.2,24.8,328,8.1,4.5,204.1,208,23.9,23.4,0,12.7,17,0,0,23,22.5,0,9.6,13.6,0,0
6,7,5,2016,13,22.2,22.1,0,8.6,4.5,-0.1,128,23.9,23.4,0,12.7,17,0,0,21.9,23.1,1185,8,5.5,451.5,0
6,7,5,2016,14,22.2,22.1,0,8.6,5.5,-0.1,1,23.9,23.4,0,13.2,17,0,0,21.9,23.1,1169.6,8.5,5.4,446.8,0
6,7,5,2016,15,22.2,22.1,0,8.6,6,-0.1,1,23.9,23.4,0,13.2,17,0,0,21.9,23.1,1188.6,7.4,5.5,447,0
6,7,5,2016,16,22.7,22.6,0,9.1,6.5,-0.1,2,23.9,23.4,0,13.2,17,0,0,21.9,22.2,1172.6,7,6.9,448.3,0
6,7,5,2016,17,22.7,22.6,0,9.1,7,-0.1,1,23.9,23.4,0,13.2,17,0,0,21.9,22.7,1174.6,6.5,4.9,447.6,508
6,7,5,2016,18,22.7,22.6,0,9.1,7.5,-0.1,1,23.9,23.4,0,13.7,17.5,0,0,21.9,22.7,1169.6,7,5.4,451.6,0
6,7,5,2016,19,23.2,22.6,0,9.6,8,-0.1,1,23.9,23.4,0,13.7,17.5,0,0,21.9,22.7,1175,7,4.9,449.5,510
6,7,5,2016,20,23.2,23.1,0,9.6,8.5,-0.1,1,23.9,23.4,0,13.7,17.5,0,0,21.9,23.2,1183,7.5,5.4,450.1,0
6,7,5,2016,21,23.2,23.1,0,10.1,9,-0.1,1,23.9,23.4,0,13.7,17.5,0,0,21.9,23.2,1179.6,7.5,5.4,448.5,501
6,7,5,2016,22,23.7,23.1,0,10.1,9,-0.1,1,23.9,23.4,0,13.7,17.5,0,0,21.9,23.2,1180,7,4.9,442,0
6,7,5,2016,23,23.7,23.1,0,10.1,9.5,-0.1,2,23.9,23.4,0,14.2,17.5,0,0,21.4,21.7,1194.3,6.5,6.6,440.5,0
7,8,5,2016,0,23.7,23.1,0,10.6,10,-0.1,1,23.9,23.4,0,14.2,17.5,0,0,20.9,21.2,1167,6.5,6.6,438.3,0
7,8,5,2016,1,23.7,23.1,0,10.6,10,-0.1,1,23.9,23.4,0,14.2,18,0,0,20.4,20.7,1188.6,6.5,6.6,438.3,0
7,8,5,2016,2,24.2,23.1,0,11.1,10.5,-0.1,1,23.9,23.4,0,14.2,18,0,0,20.4,20.7,0,6.5,7.1,0,0
7,8,5,2016,3,24.2,23.1,0,11.1,11,-0.1,1,23.9,23.4,0,14.7,18,0,0,20.4,20.7,0,6.5,7.1,0,0
7,8,5,2016,4,24.2,23.1,0,11.1,11.5,-0.1,2,23.9,23.4,0,14.7,18,0,0,20.4,20.7,0,6.5,7.6,0,0
7,8,5,2016,5,24.2,23.1,0,11.6,11.5,-0.1,1,23.9,23.4,0,14.7,18,0,0,20.4,20.7,0,7,8.1,0,0
7,8,5,2016,6,24.2,23.1,0,11.6,12,-0.1,1,23.9,22.9,0,14.7,18.5,0,0,20.4,20.7,0,7,8.6,0,0
7,8,5,2016,7,24.2,23.1,0,12.1,12.5,-0.1,1,23.9,22.9,0,14.7,18.5,0,0,19.8,20.2,1181.3,8.4,8.5,757.6,0
7,8,5,2016,8,24.2,23.1,0,12.1,12.5,-0.1,1,23.9,22.9,0,15.2,18.5,0,0,20.3,22.3,1182,8.5,4.8,450.6,0
7,8,5,2016,9,24.2,23.1,0,12.1,13,-0.1,1,24.4,22.4,0,9.6,10,0,0,21.3,22.4,1186,6.7,4.9,449.5,0
7,8,5,2016,10,24.2,23.1,0,12.6,13,-0.1,2,24.4,22.4,0,9.6,10.5,0,0,21.3,21.4,1185,7.6,7.6,437.8,0
7,8,5,2016,11,24.2,23.1,0,12.6,13.5,-0.1,1,24.4,22.4,0,9.6,11,0,0,21.3,22,1178.6,8.1,6.3,447,0
7,8,5,2016,12,24.7,23.1,0,12.6,13.5,-0.1,1,24.4,22.4,0,9.6,11.5,0,0,21.3,21.5,1194.3,7.9,8,436.8,503
7,8,5,2016,13,24.7,23.1,0,13.1,14,-0.1,1,24.4,22.4,0,9.6,12,0,0,21.8,22.5,1187,7.1,5.1,438.3,505
7,8,5,2016,14,24.7,23.1,0,13.1,14.5,-0.1,1,24.4,22.4,0,10.1,12.5,0,0,21.3,21.5,1168.6,8,7.1,447.5,0
7,8,5,2016,15,24.7,23.1,0,13.1,14.5,-0.1,2,24.4,22.4,0,10.1,13,0,0,21.3,21.5,1174.6,6.9,7,444.8,0
7,8,5,2016,16,24.7,23.1,0,13.6,15,-0.1,1,24.4,22.4,0,10.1,13,0,0,21.8,22.9,1183.6,7.2,4.7,442.5,0
7,8,5,2016,17,24.7,23.1,0,13.6,15,-0.1,1,24.4,22.4,0,10.6,13.5,0,0,21.3,21.4,1176,7,7.2,439.6,0
7,8,5,2016,18,24.7,23.1,0,13.6,15,-0.1,1,24.4,22.4,0,10.6,13.5,0,0,21.3,21.4,1185,7,7.6,436.3,0
7,8,5,2016,19,24.7,23.6,0,14.1,15.5,-0.1,1,24.4,22.4,0,10.6,14,0,0,21.8,21.9,1176.3,7.4,7.7,437.6,0
7,8,5,2016,20,24.7,23.6,0,14.1,15.5,-0.1,2,24.4,22.4,0,10.6,14,0,0,21.3,21.9,1193.6,7.7,5.7,440.6,0
7,8,5,2016,21,24.7,23.6,0,14.1,16,-0.1,1,24.4,22.4,0,10.6,14,0,0,21.8,21.9,1180.3,7.6,7.4,438.3,0
7,8,5,2016,22,25.2,23.6,0,14.6,16,-0.1,1,24.4,22.4,0,11.1,14.5,0,0,21.8,21.9,1168.3,7.6,8,442,0
7,8,5,2016,23,25.2,23.6,0,14.6,16.5,-0.1,1,24.4,22.4,0,11.1,14.5,0,0,21.3,21.9,1178.3,7.9,6.5,438.1,0
1,9,5,2016,0,25.2,23.6,0,14.6,16.5,-0.1,2,24.4,22.4,0,11.1,14.5,0,0,21.3,21.5,1177,7,7.4,438.1,504
1,9,5,2016,1,25.2,23.6,0,15.1,16.5,-0.1,1,24.4,22.4,0,11.6,15,0,0,21.8,21.5,1177.3,7.1,7.6,432.8,0
1,9,5,2016,2,25.2,23.6,0,15.1,17,-0.1,1,24.4,22.4,0,11.6,15,0,0,21.3,21.5,0,7.3,7.5,0,0
1,9,5,2016,3,25.2,23.6,0,15.1,17,-0.1,1,24.4,22.4,0,11.6,15,0,0,21.3,21.5,0,7.3,8,0,0
1,9,5,2016,4,25.2,23.6,0,15.6,17,-0.1,1,24.4,22.4,0,11.6,15.5,0,0,21.3,21.5,0,7.8,8.5,0,0
1,9,5,2016,5,25.2,23.6,0,15.6,17.5,-0.1,2,24.4,22.4,0,12.1,15.5,0,0,21.3,21.5,0,7.8,9,0,0
1,9,5,2016,6,25.2,23.6,0,15.6,17.5,-0.1,1,24.4,22.4,0,12.1,16,0,0,21.3,21.5,0,7.8,9.5,0,0
1,9,5,2016,7,25.2,23.6,0,16.1,17.5,-0.1,1,24.4,22.4,0,12.1,16,0,0,20.8,21,1164,7.6,8,440.5,0
1,9,5,2016,8,25.2,23.6,0,16.1,18,-0.1,1,24.4,22.4,0,12.1,16,0,0,21.8,24,1184,8.8,5.3,455.6,0
1,9,5,2016,9,25.2,23.6,0,16.1,18,-0.1,2,24.4,22.4,0,12.6,16,0,0,21.8,23,1171.6,7,5.2,448.5,0
1,9,5,2016,10,25.2,23.6,0,16.1,18,-0.1,1,24.4,22.9,0,12.6,16,0,0,21.8,23,1182.6,7.5,5.2,450.3,502
1,9,5,2016,11,25.2,23.6,0,16.6,18,-0.1,1,24.4,22.9,0,12.6,16,0,0,21.8,23.5,1206,7.5,5.2,444.5,0
1,9,5,2016,12,25.2,23.6,0,16.6,18.5,-0.1,1,24.4,22.9,0,12.6,16,0,0,21.8,23.5,1176.3,7.5,5.2,450.3,504
1,9,5,2016,13,25.2,23.6,0,16.6,18.5,-0.1,1,24.4,22.9,0,12.6,16,0,0,21.8,23,1178,6.5,4.7,443.5,0
1,9,5,2016,14,25.2,23.6,0,16.6,18.5,-0.1,2,24.4,22.9,0,13.1,16,0,0,21.8,23,1187,7,5.2,448.1,501
1,9,5,2016,15,25.2,23.6,0,17.1,18.5,-0.1,1,24.4,22.9,0,13.1,16,0,0,21.8,23,1180.6,7,5.2,448.8,0
1,9,5,2016,16,25.2,23.6,0,17.1,19,-0.1,1,24.4,22.9,0,13.1,16,0,0,21.8,23,1179.6,7,5.2,448.6,504
1,9,5,2016,17,25.2,24.1,0,17.1,19,-0.1,1,24.4,22.9,0,13.1,16.5,0,0,21.8,23,1180,7,5.2,449.3,0
1,9,5,2016,18,25.2,24.1,0,17.1,19,-0.1,2,24.4,22.9,0,13.6,16.5,0,0,21.8,23,1181,7.5,5.2,451,500
1,9,5,2016,19,25.2,24.1,0,17.6,19,-0.1,1,24.4,22.9,0,13.6,16.5,0,0,21.8,23,1187,7,5.2,446.5,0
1,9,5,2016,20,25.2,24.1,0,17.6,19,-0.1,1,24.4,22.9,0,13.6,16.5,0,0,21.8,23,1178.6,7,4.7,451.6,518
1,9,5,2016,21,25.2,24.1,0,17.6,19.5,-0.1,1,24.4,22.9,0,13.6,16.5,0,0,21.8,23,1182.6,7,5.2,444.5,0
1,9,5,2016,22,25.2,24.1,0,17.6,19.5,-0.1,2,24.4,22.9,0,13.6,16.5,0,0,21.8,22,1181,8,8.1,448.1,503
1,9,5,2016,23,25.2,24.1,0,18.1,19.5,-0.1,1,24.4,23.4,0,14.1,16.5,0,0,21.8,22,1172.6,6.9,6.9,439.5,0
2,10,5,2016,0,25.2,24.1,0,18.1,19.5,-0.1,1,24.4,23.4,0,14.1,16.5,0,0,21.3,21.5,1191.6,6.4,6.4,438,0
2,10,5,2016,1,25.2,24.1,0,18.1,19.5,-0.1,1,24.4,23.4,0,14.1,17,0,0,20.8,21,1174.3,6.4,6.4,435.3,0
2,10,5,2016,2,25.2,24.1,0,18.1,20,-0.1,1,24.4,23.4,0,14.1,17,0,0,20.8,21,0,6.4,6.9,0,0
2,10,5,2016,3,25.2,24.1,0,18.6,20,-0.1,2,24.4,23.4,0,14.1,17,0,0,20.8,21,0,6.4,6.9,0,0
2,10,5,2016,4,25.2,24.1,0,18.6,20,-0.1,1,24.4,23.4,0,14.6,17,0,0,20.8,21,0,6.4,7.4,0,0
2,10,5,2016,5,25.2,24.1,0,18.6,20,-0.1,1,24.4,23.4,0,14.6,17.5,0,0,20.8,21,0,6.9,8.5,0,0
2,10,5,2016,6,25.2,24.1,0,18.6,20,-0.1,1,24.4,23.4,0,14.6,17.5,0,0,20.8,21,0,6.9,8.5,0,0
2,10,5,2016,7,25.2,24.1,0,18.6,20,-0.1,2,24.4,22.9,0,14.6,17.5,0,0,19.7,19.9,1183.6,7.6,8.2,756.8,144
2,10,5,2016,8,25.2,24.1,0,19.1,20,-0.1,1,24.4,22.9,0,14.6,17.5,0,0,19.7,19.9,1176.3,7.6,7.7,435.3,0
2,10,5,2016,9,22.1,24.2,324.3,7.3,4.1,205.5,1,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,7.8,7.8,0.3,0
2,10,5,2016,10,22.1,24.6,322.7,8.8,4.8,203.7,184,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,7.8,7.8,0.3,0
2,10,5,2016,11,22.1,25.1,322.1,9.8,4.8,204.3,254,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,7.8,8.3,0.3,0
2,10,5,2016,12,22.1,25.1,324.7,8.8,4.3,205.8,273,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,7.8,9.3,0.3,0
2,10,5,2016,13,22.1,24.6,325.2,8.8,4.3,206.5,236,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,8.3,9.8,0.3,0
2,10,5,2016,14,22.1,24.6,327.3,8.8,4.8,203.9,227,24.4,22.9,0,15.1,17.5,0,0,22.2,22.4,0,8.3,10.3,0.3,0
2,10,5,2016,15,22.1,24.6,325.7,8.8,4.8,206.3,221,24.4,22.9,0,15.6,17.5,0,0,22.2,22.4,0,8.3,10.8,0.3,0
2,10,5,2016,16,22.1,25.1,323,8.8,4.3,209.5,223,24.4,22.9,0,15.6,17.5,0,0,22.2,22.4,0,8.8,11.3,0.3,0
2,10,5,2016,17,22.1,25.1,323.3,8.8,4.8,209.4,230,24.4,22.9,0,15.6,17.5,0,0,22.2,22.4,0,8.8,11.8,0.3,0
2,10,5,2016,18,23.8,23.3,0,8.8,8.5,-0.1,71,24.4,23.4,0,15.6,18,0,0,22.4,23.9,1167.3,7.8,5.5,449.3,0
2,10,5,2016,19,23.8,23.8,0,8.8,9,-0.1,1,24.4,23.4,0,15.6,18,0,0,22.4,23.9,1171.3,8.3,5.5,454.5,503
2,10,5,2016,20,23.8,23.8,0,9.3,9.5,-0.1,2,24.4,23.4,0,16.1,18,0,0,22.4,23.9,1176,7.8,5.6,448,503
2,10,5,2016,21,22.2,25.3,325,9.6,4.8,210.4,76,24.4,23.4,0,16.1,18,0,0,22.4,22.9,0,8.3,7.9,0,0
2,10,5,2016,22,21.9,24.7,323.2,9.1,4.8,204.4,218,24.4,23.4,0,16.1,18,0,0,23,23.1,0,8.3,8.2,0,0
2,10,5,2016,23,21.9,21.4,322,6.6,6.7,204.4,157,24.4,23.4,0,16.1,17.5,0,0,23,23.1,0,8.3,8.7,0,0
3,11,5,2016,0,21.4,20.9,322.7,6.6,6.7,204,1,24.4,23.4,0,16.1,18,0,0,23,23.1,0,8.3,9.2,0,0
3,11,5,2016,1,20.9,20.4,322.2,6.6,6.7,203.2,1,24.4,23.4,0,16.1,18,0,0,23,23.1,0,8.8,10.2,0,0
3,11,5,2016,2,20.9,20.9,0.3,7.1,6.7,-0.1,1,24.4,23.4,0,16.1,18,0,0,23,23.1,0,8.8,10.7,0,0
3,11,5,2016,3,20.9,20.9,0.3,7.1,7.2,-0.1,1,24.4,23.4,0,16.6,18,0,0,23,23.1,0,8.8,11.2,0,0
3,11,5,2016,4,21.4,20.9,0.3,7.1,7.7,-0.1,1,24.4,23.4,0,16.6,18,0,0,23,23.1,0,8.8,11.7,0,0
3,11,5,2016,5,21.4,21.4,0.3,7.6,7.7,-0.1,2,24.4,23.4,0,16.6,18,0,0,23,23.1,0,9.3,12.2,0,0
3,11,5,2016,6,21.4,21.4,0.3,7.6,8.2,-0.1,1,24.4,23.4,0,16.6,18,0,0,23,23.1,0,9.3,12.7,0,0
3,11,5,2016,7,20.9,22.3,322.6,6.6,4.4,204.9,50,24.4,23.4,0,16.6,18,0,0,23,23.1,0,9.3,12.7,0,0
3,11,5,2016,8,21.9,21.7,0,8,7.9,-0.1,58,24.4,23.4,0,16.6,18,0,0,21.9,22,1187,7.3,7.5,440.6,0
3,11,5,2016,9,21.9,23.4,322.5,7,4.8,203.6,100,24.4,23.4,0,16.6,18,0,0,21.9,22,0,7.3,7.5,0,0
3,11,5,2016,10,21.9,24.4,320.8,8.5,4.8,203.3,186,24.4,23.4,0,17.1,18,0,0,21.9,22,0,7.3,8,0,0
3,11,5,2016,11,21.9,24.9,321.3,8.5,4.3,205,225,24.4,23.4,0,17.1,18,0,0,21.9,22,0,7.3,8.5,0,0
3,11,5,2016,12,21.9,24.9,322.5,9.4,4.8,203.1,229,24.4,23.4,0,17.1,18,0,0,21.9,22,0,7.8,9,0,0
3,11,5,2016,13,21.9,24.9,322,8.9,4.8,204.8,222,24.4,23.4,0,17.1,18,0,0,21.9,22,0,7.8,10,0,0
3,11,5,2016,14,21.9,24.4,321.6,8.3,4.3,204.9,214,24.4,23.4,0,17.1,18,0,0,21.9,22,0,7.8,10.5,0,0
3,11,5,2016,15,21.9,24.4,321.6,8.3,4.8,205.1,200,24.4,23.4,0,17.1,18,0,0,21.9,22,0,8.3,10.5,0,0
3,11,5,2016,16,21.9,24.9,323.1,8.3,4.8,207,204,24.4,23.4,0,17.1,18,0,0,21.9,22,0,8.3,11,0,0
3,11,5,2016,17,22.6,25.4,324.2,8.8,4.8,206.2,194,24.4,23.4,0,17.1,18,0,0,22,22.1,0,7.4,7.4,0,0
3,11,5,2016,18,22.6,25.2,322.8,8.8,5.3,204.4,208,24.4,23.4,0,17.1,18,0,0,23,23.1,0,6.8,7.2,0,0
3,11,5,2016,19,22.7,22.6,0,8.8,9,0.2,237,24.4,23.4,0,17.6,18,0,0,22.6,25.1,1193.3,8.9,4.9,491.5,0
3,11,5,2016,20,23.2,23.1,0,9.3,9,0.2,1,24.4,23.4,0,17.6,18,0,0,22.6,24.1,1184.3,7.8,4.9,442.8,515
3,11,5,2016,21,23.2,23.1,0,9.3,9.5,0.2,1,24.4,23.4,0,17.6,18,0,0,22.6,23.6,1169.3,7.3,5.4,439.6,0
3,11,5,2016,22,23.2,23.1,0,9.3,10,0.2,1,24.4,23.4,0,17.6,18,0,0,22.6,23.6,1178.6,6.8,4.9,441.5,489
3,11,5,2016,23,21.5,23.2,327.5,7,4.9,203.8,42,24.4,23.4,0,17.6,18,0,0,21.6,22,0,7.3,7.5,0,0
4,12,5,2016,0,22,21.4,323.7,6,5.9,202.6,129,24.4,23.4,0,17.6,18,0,0,21.6,22,0,7.3,8,0,0
4,12,5,2016,1,22,21.4,0,7,6.9,0.1,10,24.4,23.4,0,17.6,18,0,0,21.6,22,0,7.8,8.5,0,0
4,12,5,2016,2,22,21.4,0,7,6.9,0.1,1,24.4,23.4,0,17.6,18,0,0,22.1,22,0,7.8,9,0,0
4,12,5,2016,3,22,21.9,0,7,7.4,0.1,2,24.4,23.4,0,17.6,18.5,0,0,22.1,22,0,7.8,9.5,0,0
4,12,5,2016,4,22,21.9,0,7.5,7.9,0.1,1,24.4,23.4,0,18.1,18.5,0,0,22.1,22,0,7.8,10.5,0,0
4,12,5,2016,5,22,21.9,0,7.5,8.5,0.1,1,24.4,23.4,0,18.1,18.5,0,0,22.1,22,0,8.3,11,0,0
4,12,5,2016,6,22,21.9,0,8,8.5,0.1,1,24.4,23.4,0,18.1,18.5,0,0,22.1,22.5,0,8.3,11.5,0,0
4,12,5,2016,7,20.7,20.3,324.1,7.1,7.2,205.4,1,24.4,23.4,0,18.1,18.5,0,0,22.1,22.5,0,8.3,11.5,0,0
4,12,5,2016,8,21.3,20.6,338.5,7.8,7.8,203.1,25,24.4,23.4,0,18.1,18.5,0,0,21.9,22.1,0,7.1,7.3,0,0
4,12,5,2016,9,21.8,23.1,322.6,7.3,4.7,204.9,110,24.4,23.4,0,18.1,18.5,0,0,21.9,22.1,0,7.1,7.3,0,0
4,12,5,2016,10,21.8,24.6,326,8.5,4.7,204.7,179,24.4,23.4,0,18.1,18.5,0,0,21.9,22.1,0,7.1,7.8,0,0
4,12,5,2016,11,???,???,???,???,???,???,160,???,???,???,???,???,???,0,???,???,???,???,???,???,503
4,12,5,2016,12,???,???,???,???,???,???,0.8,???,???,???,???,???,???,0,???,???,???,???,???,???,302.9
4,12,5,2016,13,???,???,???,???,???,???,0.8,???,???,???,???,???,???,0,???,???,???,???,???,???,303.1
4,12,5,2016,14,22.7,22.5,0,9.4,10,-0.1,1.6,24.5,23.4,0,18.5,18.2,0,0,22.5,23.8,1186.6,7.6,5.4,446.1,303
4,12,5,2016,15,22.7,22.5,0,9.4,10.5,-0.1,0.8,24.5,23.4,0,18.5,18.2,0,0,22.5,23.8,1176,7.6,5.4,445.3,303
4,12,5,2016,16,22.7,22.5,0,9.9,10.5,-0.1,2,24.5,23.4,0,18.5,18.2,0,0,22.5,23.8,1178.6,7.6,5.4,445,508
4,12,5,2016,17,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,298
4,12,5,2016,18,23.3,23,0,10.2,11.4,-0.1,1,24.6,23.5,0,18.6,18,0,0,22.4,23.8,1187.6,7.8,5.3,453.1,298
4,12,5,2016,19,23.3,23,0,10.2,11.4,-0.1,1,24.6,23.5,0,18.6,18,0,0,22.4,23.8,1194,7.8,5.3,446.8,0
4,12,5,2016,20,23.3,23,0,10.7,11.9,-0.1,1,24.6,23.5,0,18.6,18,0,0,22.4,23.3,1179.3,7.3,5.3,450.5,502
4,12,5,2016,21,24.2,26.9,326.8,8.8,4.6,205.3,76,24.6,23.5,0,18.6,18,0,0,22.4,22.3,0,7.9,8.3,0,0
4,12,5,2016,22,28.2,31.4,327.8,8.8,4.6,202.4,251,24.6,23.5,0,18.6,18,0,0,22.4,22.3,0,7.9,8.3,0,0
4,12,5,2016,23,29.2,29.9,322.8,5.8,4.6,204.1,185,24.6,23.5,0,18.6,18,0,0,22.4,22.3,0,8.5,9.3,0,0
5,13,5,2016,0,28.7,29.4,323.3,5.8,4.6,203.1,128,24.6,23.5,0,18.6,18,0,0,22.4,22.3,0,8.5,9.8,0,0
5,13,5,2016,1,28.2,27.4,324.5,5.8,5.8,201.8,129,24.6,23.5,0,18.6,18,0,0,22.4,22.3,0,8.5,10.3,0,0
5,13,5,2016,2,27.7,27.4,0,5.8,5.8,-0.1,16,24.6,23.5,0,18.6,18.5,0,0,22.4,22.8,0,9,10.8,0,0
5,13,5,2016,3,27.7,27.4,0,5.8,6.3,-0.1,1,24.6,23.5,0,19.1,18.5,0,0,22.4,22.8,0,9,11.3,0,0
5,13,5,2016,4,27.2,26.9,0,6.3,6.8,-0.1,2,24.6,23.5,0,19.1,18.5,0,0,22.4,22.8,0,9,11.8,0,0
5,13,5,2016,5,27.2,26.9,0,6.3,7.3,-0.1,1,24.6,23.5,0,19.1,18.5,0,0,22.4,22.8,0,9,12.3,0,0
5,13,5,2016,6,27.2,26.3,332.5,6.2,6.5,201.5,1,24.6,23.5,0,19.1,18.5,0,0,22.4,22.8,0,9.5,12.8,0,0
5,13,5,2016,7,24.6,23.8,326,6.2,6,203.2,1,24.6,23.5,0,19.1,18.5,0,0,22.9,22.8,0,9.5,12.8,0,0
5,13,5,2016,8,22,21.5,323.6,7.1,7.6,203.8,16,24.6,23.5,0,19.1,18.5,0,0,21.6,21.9,0,6.8,7,0,0
5,13,5,2016,9,23.5,24.7,326.7,7.1,4.7,203.7,89,24.6,23.5,0,19.1,18.5,0,0,21.6,21.9,0,7.3,7.5,0,0
5,13,5,2016,10,27,29.2,328.5,8.1,4.7,204.1,207,24.6,23.5,0,19.1,18.5,0,0,21.6,21.9,0,7.3,8,0,0
5,13,5,2016,11,30,33.2,328.7,9.1,4.7,203.9,242,24.6,23.5,0,19.1,18.5,0,0,21.6,21.9,0,7.3,8.5,0,0
5,13,5,2016,12,32.5,32.2,0.2,9.1,9.4,0.2,245,24.6,24,0,19.1,18.5,0,0,24.4,26.8,1195,9.2,5.4,566.3,0
5,13,5,2016,13,32,31.2,0.2,9.1,9.4,0.2,1,24.6,24,0,19.1,18.5,0,0,22.4,23.8,1174.6,7.7,5.4,447.1,511
5,13,5,2016,14,31.5,30.7,0.2,9.6,9.9,0.2,1,24.6,24,0,19.1,18.5,0,0,22.4,23.8,1191.3,7.7,5.4,452.8,0
5,13,5,2016,15,31,29.7,0.2,9.6,10.4,0.2,1,24.6,24,0,19.1,18.5,0,0,22.4,23.8,1174,8.2,5.4,447.5,514
5,13,5,2016,16,30.5,29.2,0.2,10.1,10.9,0.2,1,24.6,24,0,19.1,18.5,0,0,21.9,23.3,1179.6,7.7,5.4,447.3,0
5,13,5,2016,17,30,28.7,0.2,10.1,11.4,0.2,2,24.6,24,0,19.1,18.5,0,0,21.9,23.3,1176.6,8.2,5.4,446.3,501
5,13,5,2016,18,30,28.2,0.2,10.6,11.9,0.2,1,24.6,24,0,19.6,18.5,0,0,21.9,23.3,1187,8.2,5.4,452.3,79
5,13,5,2016,19,29.5,27.7,0.2,10.6,11.9,0.2,1,24.6,24,0,19.6,18.5,0,0,21.9,23.3,1158,7.7,5.4,446.6,544
5,13,5,2016,20,29,27.7,0.2,11.1,12.4,0.2,1,24.6,24,0,19.6,18.5,0,0,21.9,23.3,1190.3,7.7,5.4,443,515
5,13,5,2016,21,21.7,24.9,327.5,8.9,4.9,207.6,104,24.6,24,0,19.6,18.5,0,0,21.9,22.3,0,8.7,8.6,0,0
5,13,5,2016,22,21.8,21.8,0,7.8,7.6,-0.1,136,24.6,24,0,19.6,18.5,0,0,22,22.8,1174,6.7,4.6,440.1,0
5,13,5,2016,23,21.8,21.2,324.7,6.2,6,202.6,52,24.6,24,0,19.6,18.5,0,0,22,21.8,0,6.4,6.6,0,118
6,14,5,2016,0,21.3,21.2,324.5,6.7,6.5,202.9,3,24.6,24,0,19.6,18.5,0,0,22,21.8,0,6.9,7.1,0,0
6,14,5,2016,1,21.3,21.2,0,7.2,7,-0.1,1,24.6,24,0,19.6,18.5,0,0,22,21.8,0,6.9,7.6,0,0
6,14,5,2016,2,21.3,21.2,0,7.2,7,-0.1,1,24.6,24,0,19.6,18.5,0,0,22,21.8,0,6.9,8.6,0,0
6,14,5,2016,3,21.8,21.7,0,7.2,7.5,-0.1,1,24.6,24,0,19.6,18.5,0,0,22,21.8,0,6.9,9.1,0,0
6,14,5,2016,4,21.8,21.7,0,7.7,8,-0.1,1,24.6,24,0,19.6,18.5,0,0,22,22.3,0,7.4,9.7,0,0
6,14,5,2016,5,21.8,21.7,0,7.7,8.5,-0.1,2,24.6,24,0,19.6,19,0,0,22,22.3,0,7.4,10.2,0,0
6,14,5,2016,6,21.8,21.2,325.6,7.7,8.1,204.6,1,24.6,24,0,19.6,19,0,0,22,22.3,0,7.4,11.2,0,0
6,14,5,2016,7,21.7,22.7,326.2,6.7,4.7,202.7,107,24.6,24,0,19.6,18.5,0,0,22,22.3,0,7.9,11.2,0,0
6,14,5,2016,8,21.7,23.6,327.6,7.8,4.5,202.3,135,24.6,24,0,19.6,18.5,0,0,22,22.3,0,7.9,11.7,0,0
6,14,5,2016,9,21.7,24.6,322.7,9,4.9,202.7,161,24.6,24,0,19.6,18.5,0,0,22.5,22.3,0,7.9,11.7,0,0
6,14,5,2016,10,21.7,23.6,327.7,8,4.9,202.9,191,24.6,24,0,19.6,18.5,0,0,22.5,22.3,0,7.9,12.2,0,0
6,14,5,2016,11,21.7,24.6,326.7,9,4.8,203.9,200,24.6,24,0,20.1,18.5,0,0,22.5,22.3,0,7.9,12.7,0,0
6,14,5,2016,12,21.7,24.1,327,7.9,4.3,203.7,219,24.6,24,0,20.1,18.5,0,0,22.5,22.3,0,8.5,12.7,0,0
6,14,5,2016,13,21.7,24.1,323.7,7.7,4.5,207.3,181,24.6,24,0,20.1,18.5,0,0,22.5,22.8,0,8.5,13.2,0,0
6,14,5,2016,14,22.2,22.1,0,7.7,7.6,0,88,24.6,24,0,20.1,18.5,0,0,21.9,21.7,1190,7.6,7.3,441.8,0
6,14,5,2016,15,22.2,22.1,0,7.7,8.1,0,1,24.6,24,0,20.1,18.5,0,0,21.4,23.2,1188.3,8.2,5.4,450.5,0
6,14,5,2016,16,22.7,22.6,0,8.2,8.6,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1173,6.5,4.5,445,510
6,14,5,2016,17,22.7,22.6,0,8.2,9.1,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1171.6,7.6,5.1,446.6,0
6,14,5,2016,18,22.7,22.6,0,8.7,9.6,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1178.6,7.6,5.6,446.3,0
6,14,5,2016,19,23.2,23.1,0,8.7,10.1,0,2,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1178.6,7.6,5.1,450.5,501
6,14,5,2016,20,23.2,23.1,0,9.2,10.6,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1173,7.6,5.1,447.8,500
6,14,5,2016,21,23.7,23.1,0,9.2,10.6,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1175.3,7.6,5.1,444.8,0
6,14,5,2016,22,23.7,23.1,0,9.7,11.1,0,1,24.6,24,0,20.1,18.5,0,0,21.9,23.1,1176.6,6.6,4.6,445,511
6,14,5,2016,23,23.7,23.1,0,9.7,11.1,0,1,24.6,24,0,20.1,18.5,0,0,21.9,22.1,1183,6.2,6.7,435.1,0
7,15,5,2016,0,21.7,20.9,320.7,6.5,6.7,203.1,18,24.6,24,0,20.1,18.5,0,0,21.4,21.6,0,6.7,6.7,0,0
7,15,5,2016,1,21.2,20.9,0,7,7.2,-0.1,1,24.6,24,0,20.1,18.5,0,0,21.4,21.6,0,6.7,7.2,0,0
7,15,5,2016,2,21.7,21.4,0,7,7.2,-0.1,1,24.6,24,0,20.1,18.5,0,0,21.4,21.6,0,6.7,7.2,0,77
7,15,5,2016,3,21.7,21.4,0,7.5,7.7,-0.1,1,24.6,24,0,20.1,19,0,0,21.4,21.6,0,6.7,8.2,0,0
7,15,5,2016,4,21.7,21.9,0,7.5,8.2,-0.1,1,24.6,24,0,20.6,19,0,0,21.4,21.6,0,6.7,8.7,0,0
7,15,5,2016,5,22.2,21.9,0,8,8.2,-0.1,1,24.6,24,0,20.6,19,0,0,21.9,22.1,0,7.2,9.2,0,0
7,15,5,2016,6,22.2,21.9,0,8,8.7,-0.1,1,24.6,24,0,20.6,19,0,0,21.9,22.1,0,7.2,9.7,0,0
7,15,5,2016,7,21.6,22.4,326.5,6.5,4.4,202,47,24.6,24,0,20.6,19,0,0,21.9,22.1,0,7.2,10.2,0,0
7,15,5,2016,8,21.6,24.8,328.5,8.9,4.7,205,129,24.6,24,0,20.6,19,0,0,21.9,22.1,0,7.7,10.7,0,0
7,15,5,2016,9,22.1,23.8,325.7,7.9,4.7,204.2,163,24.6,24,0,20.6,19,0,0,21.9,22.1,0,7.7,10.7,0,0
7,15,5,2016,10,22.1,22.8,324.3,6.4,4.7,202.7,150,24.6,24,0,20.6,18.5,0,0,22.4,22.1,0,7.7,11.2,0,0
7,15,5,2016,11,21.6,23.7,330.1,7.4,4.7,202.8,131,25.1,24,0,20.6,19,0,0,22.4,22.1,0,8.2,11.7,0,0
7,15,5,2016,12,22.1,23.7,323.8,6.9,4.8,203.2,166,25.1,24,0,20.6,18.5,0,0,22.4,22.6,0,8.2,11.7,0,0
7,15,5,2016,13,22.1,22.7,328.1,5.9,4.3,203,131,25.1,24,0,20.6,18.5,0,0,22.4,22.6,0,8.2,12.2,0,0
7,15,5,2016,14,22.1,21.5,326.3,5.9,5.7,202.5,128,25.1,24,0,20.6,18.5,0,0,22.4,22.6,0,8.2,12.2,0,0
7,15,5,2016,15,21.6,21,324.1,6.9,6.7,203.8,12,25.1,24,0,20.6,18.5,0,0,22.9,22.6,0,8.7,12.7,0,0
7,15,5,2016,16,21.6,23,329.5,6.4,4.4,202.1,51,25.1,24,0,20.6,18.5,0,0,22.9,22.6,0,8.7,12.7,0,0
7,15,5,2016,17,21.6,21.6,325.6,6.4,6.7,202.1,65,25.1,24,0,20.6,18.5,0,0,22.9,22.6,0,8.7,13.2,0,0
7,15,5,2016,18,21.6,21.1,329.2,7.4,7.2,203.3,1,25.1,24,0,20.6,18.5,0,0,22.9,23.1,0,8.7,13.2,0,0
7,15,5,2016,19,21.1,20.6,323.5,7.4,7.2,203.3,1,25.1,24,0,20.6,18.5,0,0,22.9,23.1,0,9.2,13.7,0,0
7,15,5,2016,20,21.6,23.6,325,7.4,4.6,203.7,47,25.1,24,0,20.6,18.5,0,0,22.9,23.1,0,9.2,13.7,0,0
7,15,5,2016,21,21.6,23.1,323.8,6.9,4.6,204.6,138,25.1,24,0,20.6,18.5,0,0,23.4,23.1,0,9.2,14.2,0,0
7,15,5,2016,22,21.6,21.6,325.3,6.9,6.8,201.8,104,25.1,24,0,20.6,18.5,0,0,23.4,23.1,0,9.2,14.2,0,0
7,15,5,2016,23,21.6,23.1,320.6,6.4,4.8,204.7,101,25.1,24,0,20.6,18.5,0,0,23.4,23.1,0,9.7,14.2,0,0
1,16,5,2016,0,21.6,23.1,323.6,6.9,4.8,203.3,129,25.1,24,0,21.1,18.5,0,0,23.4,23.1,0,9.7,14.2,0,0
1,16,5,2016,1,21.6,22.6,326.8,6.9,4.9,202.6,132,25.1,24,0,21.1,18.5,0,0,23.4,23.1,0,9.7,14.7,0,0
1,16,5,2016,2,21.6,21.8,0,5.9,5.8,0,50,25.1,24,0,21.1,18.5,0,0,23.4,23.1,0,9.7,14.7,0,0
1,16,5,2016,3,22.1,21.8,0,6.4,6.3,0,1,25.1,24,0,21.1,18.5,0,0,23.4,23.6,0,10.2,15.2,0,0
1,16,5,2016,4,22.1,22.3,0,6.4,6.8,0,2,25.1,24,0,21.1,19,0,0,23.4,23.6,0,10.2,15.2,0,0
1,16,5,2016,5,22.6,22.3,0,6.9,7.8,0,1,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.2,15.2,0,0
1,16,5,2016,6,22.6,22.3,0,6.9,7.8,0,1,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.7,15.2,0,0
1,16,5,2016,7,22.6,22.3,0,7.4,8.3,0,1,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.7,15.7,0,0
1,16,5,2016,8,20.5,22.9,323.6,8.4,4.3,204.6,9,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.7,15.7,0,0
1,16,5,2016,9,22,23.9,327.1,8.3,4.8,204.5,157,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.7,15.7,0,0
1,16,5,2016,10,22,24.4,331.1,8.3,4.8,204.4,202,25.1,24,0,21.1,19,0,0,23.9,23.6,0,10.7,15.7,0,0
1,16,5,2016,11,22,24.9,329.7,9.3,4.8,204.1,231,25.1,24,0,21.1,18.5,0,0,23.9,23.6,0,11.2,15.7,0,0
1,16,5,2016,12,22,24.9,326.3,8.8,4.8,203.8,248,25.1,24,0,21.1,18.5,0,0,23.9,23.6,0,11.2,15.7,0,0
1,16,5,2016,13,22,24.4,327,7.8,4.8,203.3,204,25.1,24,0,21.1,18.5,0,0,24.4,23.6,0,11.2,15.7,0,0
1,16,5,2016,14,22,23.8,326.1,7.8,4.8,203,169,25.6,24,0,21.1,18.5,0,0,24.4,23.6,0,11.2,16.2,0,0
1,16,5,2016,15,22,23.8,327.8,7.3,4.8,203.7,171,25.6,24,0,21.1,18.5,0,0,24.4,23.6,0,11.7,16.2,0,0
1,16,5,2016,16,22,23.8,325.5,7.3,4.8,203.1,161,25.6,24.5,0,21.1,18.5,0,0,24.4,23.6,0,11.7,16.2,0,0
1,16,5,2016,17,22,23.8,325.8,7.8,4.8,203.6,166,25.6,24.5,0,21.1,18.5,0,0,24.4,24.1,0,11.7,16.2,0,0
1,16,5,2016,18,22,23.8,323.1,7.8,4.8,203,167,25.6,24.5,0,21.1,18.5,0,0,24.4,24.1,0,11.7,16.2,0,0
1,16,5,2016,19,22,23.3,328.6,7.8,4.8,203.8,167,25.6,24.5,0,21.1,18.5,0,0,24.4,24.1,0,11.7,16.2,0,0
1,16,5,2016,20,22,23.8,328,7.3,4.8,203.7,168,25.6,24.5,0,21.6,18.5,0,0,24.4,24.1,0,12.2,16.2,0,0
1,16,5,2016,21,22,23.3,324.6,6.8,4.8,203.3,149,25.6,24.5,0,21.6,18.5,0,0,24.4,24.1,0,12.2,16.7,0,0
1,16,5,2016,22,22,23.3,317.7,6.8,4.8,202.7,138,25.6,24.5,0,21.6,18.5,0,0,24.9,24.1,0,12.2,16.7,0,0
1,16,5,2016,23,21.5,21,323.8,6.8,6.7,202.8,78,25.6,24.5,0,21.6,18.5,0,0,24.9,24.1,0,12.2,16.7,0,0
2,17,5,2016,0,21.5,21,326.7,6.3,6.2,202.3,1,25.6,24.5,0,21.6,18.5,0,0,24.9,24.1,0,12.7,16.7,0,0
2,17,5,2016,1,21.5,21,325.5,6.3,6.2,202.1,1,25.6,24.5,0,21.6,18.5,0,0,24.9,24.1,0,12.7,16.7,0,0
2,17,5,2016,2,21.5,21,0,6.3,6.2,-0.1,1,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,12.7,16.7,0,0
2,17,5,2016,3,21.5,21.5,0,6.8,6.7,-0.1,2,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,12.7,17.2,0,0
2,17,5,2016,4,22,21.5,0,6.8,7.2,-0.1,1,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,12.7,17.2,0,0
2,17,5,2016,5,22,22,0,6.8,7.7,-0.1,1,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.2,17.2,0,0
2,17,5,2016,6,22,22,0,7.3,8.2,-0.1,1,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.2,17.2,0,0
2,17,5,2016,7,21.5,21.3,329.8,7.3,8,202,1,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.2,17.7,0,0
2,17,5,2016,8,21.5,22.8,327.1,6.8,4.7,201.9,108,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.2,17.7,0,0
2,17,5,2016,9,22,23.3,327.1,6.9,4.9,203.9,152,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.2,17.2,0,0
2,17,5,2016,10,22,23.9,327.3,7.9,4.5,203.9,168,25.6,24.5,0,21.6,19,0,0,24.9,24.1,0,13.7,17.7,0,0
2,17,5,2016,11,22,22.3,0,9.6,9.5,0,84,25.6,24.5,0,21.6,19,0,0,22.9,25.2,1180.6,8.6,5.3,451.8,0
2,17,5,2016,12,22.5,22.3,0,9.6,10,0,1,25.6,24.5,0,21.6,19,0,0,22.4,23.7,1172.6,8.1,5.3,449.5,512
2,17,5,2016,13,22.5,22.8,0,10.1,10.5,0,1,25.6,24.5,0,21.6,19,0,0,22.4,24.2,1188.3,8.1,5.3,452.8,0
2,17,5,2016,14,23,22.8,0,10.1,11,0,1,25.6,24.5,0,21.6,19,0,0,22.9,24.7,1183.6,8.6,5.3,453.5,515
2,17,5,2016,15,23,23.3,0,10.6,11.5,0,1,25.6,24.5,0,21.6,19,0,0,22.9,24.2,1189.6,8.1,5.4,448.1,0
2,17,5,2016,16,23.5,23.3,0,10.6,12,0,1,25.6,24.5,0,21.6,19,0,0,22.4,23.7,1183.6,7.6,5.5,448.3,517
2,17,5,2016,17,23.5,23.3,0,11.1,12,0,2,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1179.3,8.1,5.5,445,0
2,17,5,2016,18,24,23.8,0,11.1,12.5,0,1,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1173.6,8.1,5.5,446.1,510
2,17,5,2016,19,24,23.8,0,11.6,13,0,1,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1170.6,8.1,5.5,449.6,507
2,17,5,2016,20,24,23.8,0,11.6,13,0,1,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1179,7.6,5.5,451.5,0
2,17,5,2016,21,24.5,23.8,0,12.1,13.5,0,1,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1173,7.6,5,448.3,510
2,17,5,2016,22,24.5,24.3,0,12.1,13.5,0,2,25.6,24.5,0,22.1,19,0,0,22.4,23.7,1187.3,7.1,5,446.1,0
2,17,5,2016,23,22.1,21.5,324.2,7.2,8.2,202.4,1,25.6,24.5,0,22.1,19,0,0,21.9,22.2,0,7,7.3,0,0
3,18,5,2016,0,22.1,22.8,322,6.2,4.1,202.6,115,25.6,24.5,0,22.1,19,0,0,21.9,22.2,0,7,7.8,0,0
3,18,5,2016,1,22.1,22.8,325.5,5.7,4.1,203.8,128,25.6,24.5,0,22.1,19,0,0,21.9,22.2,0,7,7.8,0,0
3,18,5,2016,2,22.1,22.1,0,6.7,6.7,0.3,30,25.6,24.5,0,22.1,19,0,0,21.9,22.2,0,7.5,8.3,0,0
3,18,5,2016,3,22.6,22.1,0,6.7,7.2,0.3,1,25.6,24.5,0,22.1,19,0,0,21.9,22.2,0,7.5,9.4,0,0
3,18,5,2016,4,22.6,22.6,0,6.7,7.7,0.3,1,25.6,24.5,0,22.1,19,0,0,22.4,22.2,0,7.5,9.9,0,0
3,18,5,2016,5,22.1,22.1,325.6,7.7,6.9,206.3,1,25.6,24.5,0,22.1,19.5,0,0,22.4,22.2,0,8,10.4,0,0
3,18,5,2016,6,22.1,21.8,324,6.2,6.4,204.7,112,25.6,24.5,0,22.1,19.5,0,0,22.4,22.7,0,8,10.9,0,0
3,18,5,2016,7,21.6,21.3,324.3,5.7,5.9,203.7,1,25.6,24.5,0,22.1,19.5,0,0,22.4,22.7,0,8,11.4,0,0
3,18,5,2016,8,21.1,22.8,327.8,7.7,4.8,203.6,33,25.6,24.5,0,22.1,19,0,0,22.4,22.7,0,8,11.4,0,0
3,18,5,2016,9,22.1,23.8,329.5,7.7,4.3,203.3,172,25.6,24.5,0,22.1,19,0,0,22.9,22.7,0,8.5,11.9,0,0
3,18,5,2016,10,22.1,24.3,328.5,7.7,4.8,204,198,25.6,24.5,0,22.1,19,0,0,22.9,22.7,0,8.5,12.4,0,0
3,18,5,2016,11,22.6,22.3,0,8.3,8.2,-0.1,26,25.6,24.5,0,22.1,19.5,0,0,22.4,23.8,1183,7.5,5.3,449.5,504
3,18,5,2016,12,22.6,22.8,0,8.3,8.7,-0.1,1,25.6,24.5,0,22.1,19,0,0,22.4,23.8,1181.3,8,5.3,450.1,0
3,18,5,2016,13,23.1,22.8,0,8.3,9.2,-0.1,1,25.6,24.5,0,22.1,19,0,0,22.4,23.8,1171,8,5.3,448.3,516
3,18,5,2016,14,23.1,23.3,0,8.8,9.7,-0.1,1,25.6,24.5,0,22.1,19,0,0,22.4,23.8,1178.6,8,5.3,448.5,502
3,18,5,2016,15,23.6,23.3,0,8.8,10.2,-0.1,1,25.6,24.5,0,22.1,19,0,0,22.4,23.8,1191.3,8,5.3,449.3,0
3,18,5,2016,16,23.6,23.3,0,9.3,10.7,-0.1,1,25.6,24.5,0,22.1,19,0,0,22.4,23.8,1163.3,8,5.3,451.1,511
3,18,5,2016,17,24.1,23.8,0,9.8,11.2,-0.1,2,25.6,24.5,0,22.1,19.5,0,0,22.4,23.8,1181.6,8,5.3,451,0
3,18,5,2016,18,24.1,23.8,0,9.8,11.2,-0.1,1,25.6,24.5,0,22.6,19.5,0,0,22.9,24.3,1186,8,5.3,452,519
3,18,5,2016,19,24.1,23.8,0,9.8,11.7,-0.1,1,25.6,24.5,0,22.6,19.5,0,0,22.9,24.3,1187,8,5.3,449.5,515
3,18,5,2016,20,24.6,24.3,0,10.3,11.7,-0.1,1,25.6,24.5,0,22.6,19.5,0,0,22.9,24.3,1177,8,5.3,450.1,0
3,18,5,2016,21,24.6,24.3,0,10.3,12.2,-0.1,1,26.1,24.5,0,22.6,19.5,0,0,22.4,23.8,1172,7.5,5.3,449.5,505
3,18,5,2016,22,24.6,24.3,0,10.8,12.7,-0.1,1,26.1,24.5,0,22.6,19.5,0,0,22.4,23.8,1191.3,7.5,5.3,444.5,0
3,18,5,2016,23,24.5,25.5,327,6.1,4.5,203.7,91,26.1,24.5,0,22.6,19.5,0,0,22.4,22.8,0,7.7,7.6,0,0
4,19,5,2016,0,25.5,26.5,324.1,6.1,4.5,203,135,26.1,24.5,0,22.6,19,0,0,22.4,22.8,0,7.7,8.1,0,0
4,19,5,2016,1,26.5,27,322.6,6.1,4.5,203.8,131,26.1,24.5,0,22.6,19,0,0,22.4,22.8,0,8.2,8.6,0,0
4,19,5,2016,2,27,27.5,329.8,6.1,4.5,204.1,129,26.1,24.5,0,22.6,19,0,0,22.9,22.8,0,8.2,9.6,0,0
4,19,5,2016,3,27.5,28,323.5,6.1,4.5,203.5,131,26.1,24.5,0,22.6,19,0,0,22.9,22.8,0,8.2,10.1,0,0
4,19,5,2016,4,27.5,27,0,6.1,5.7,0,21,26.1,25,0,22.6,19,0,0,22.9,22.8,0,8.2,11.1,0,0
4,19,5,2016,5,27.5,27,0,6.1,6.7,0,1,26.1,25,0,22.6,19.5,0,0,22.9,23.3,0,8.7,11.6,0,0
4,19,5,2016,6,27.5,27,0,6.1,7.2,0,1,26.1,25,0,22.6,19.5,0,0,22.9,23.3,0,8.7,12.1,0,454
4,19,5,2016,7,25.5,25.3,327.7,6.1,6.3,203.5,1,26.1,25,0,22.6,19.5,0,0,23.4,23.3,0,8.7,12.1,0,0
4,19,5,2016,8,26,25.6,0,6.8,6.7,-0.1,67,26.1,25,0,22.6,19.5,0,0,22.2,22.4,1174.6,6.1,6.2,438.3,0
4,19,5,2016,9,26,25.6,0,6.8,7.2,-0.1,1,26.1,25,0,22.6,19.5,0,0,21.7,21.9,1173.6,7.1,7.2,441.8,0
4,19,5,2016,10,26,25.6,0,7.3,7.7,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.2,23.4,1183.6,6.8,4.4,449.1,0
4,19,5,2016,11,26,25.6,0,7.3,8.7,-0.1,2,26.1,25,0,22.6,19.5,0,0,22.7,24.4,1174,8.2,5.4,452.8,0
4,19,5,2016,12,26,25.6,0,7.8,8.7,-0.1,0,26.1,25,0,22.6,19.5,0,0,22.7,24.4,1187,8.2,5.4,452.8,516
4,19,5,2016,13,26,25.6,0,7.8,9.2,-0.1,2,26.1,25,0,22.6,19.5,0,0,22.7,24.4,1185.6,8.2,5.4,451.1,0
4,19,5,2016,14,26.5,25.6,0,8.3,9.7,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.7,24.4,1171.6,7.7,5.5,444.6,503
4,19,5,2016,15,26.5,25.6,0,8.3,10.2,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.7,23.9,1165,7.7,5.5,452.6,514
4,19,5,2016,16,26.5,25.6,0,8.8,10.7,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.7,23.9,1184,8.2,5.5,450.1,0
4,19,5,2016,17,26.5,25.6,0,8.8,10.7,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.7,23.9,1170.3,8.2,5.5,452.1,510
4,19,5,2016,18,26.5,25.6,0,9.3,11.2,-0.1,2,26.1,25,0,22.6,19.5,0,0,22.7,23.9,1185.6,8.2,5.5,452.6,0
4,19,5,2016,19,26.5,25.6,0,9.3,11.7,-0.1,1,26.1,25,0,22.6,19.5,0,0,22.7,23.9,1179.6,8.2,5.5,445.6,504
4,19,5,2016,20,26.5,25.6,0,9.8,11.7,-0.1,1,26.1,25,0,23.1,19.5,0,0,22.7,23.9,1191.6,8.2,5.5,446.5,517
4,19,5,2016,21,26.5,25.6,0,9.8,12.2,-0.1,1,26.1,25,0,23.1,19.5,0,0,21.7,22.9,1182.6,7.7,5,443.6,0
4,19,5,2016,22,26.5,25.6,0,10.3,12.7,-0.1,1,26.1,25,0,23.1,19.5,0,0,21.7,22.9,1184,7.2,5,447.5,508
4,19,5,2016,23,21.8,21.6,0,6.8,6.5,0.3,15,26.1,25,0,23.1,19.5,0,0,21.7,21.9,1183.6,7.3,7.2,441.5,0
5,20,5,2016,0,22.3,22.1,0,6.8,7.5,0.3,1,26.1,25,0,23.1,19.5,0,0,21.2,21.4,1184.3,7.3,7.2,439,0
5,20,5,2016,1,22.3,22.6,0,7.3,8,0.3,2,26.1,24.5,0,23.1,19.5,0,0,21.2,20.9,1185.3,7.3,7.2,441.8,0
5,20,5,2016,2,22.8,22.6,0,7.3,8.5,0.3,1,26.1,24.5,0,23.1,19.5,0,0,20.7,20.9,0,7.3,7.2,0,0
5,20,5,2016,3,22.8,22.6,0,7.8,9,0.3,1,26.1,24.5,0,23.1,19.5,0,0,20.7,20.9,0,7.3,7.2,0,0
5,20,5,2016,4,22.8,22.6,0,8.3,9.5,0.3,1,26.1,24.5,0,23.1,19.5,0,0,20.7,20.9,0,7.3,7.7,0,0
5,20,5,2016,5,23.3,23.1,0,8.3,10,0.3,1,26.1,24.5,0,23.1,19.5,0,0,21.2,21.4,0,7.3,8.7,0,0
5,20,5,2016,6,23.3,23.1,0,8.8,10.5,0.3,1,26.1,24.5,0,23.1,19.5,0,0,21.7,21.8,1175.6,7.3,7.4,442.1,0
5,20,5,2016,7,23.8,23.1,0,8.8,10.5,0.3,2,26.1,24.5,0,23.1,19.5,0,0,21.7,22.3,1173,7.2,7.2,440.8,0
5,20,5,2016,8,23.8,23.6,0,9.3,11,0.3,1,26.1,24.5,0,23.1,19.5,0,0,21.7,23.7,1181,7,4.4,443.1,506
5,20,5,2016,9,24.3,23.6,0,9.3,11.5,0.3,1,26.1,24.5,0,23.1,19.5,0,0,21.7,23.2,1182.6,7.1,5.2,442.8,0
5,20,5,2016,10,???,???,???,???,???,???,21.7,???,???,???,???,???,???,0,???,???,???,???,???,???,439
5,20,5,2016,11,22.2,22.2,0,9.1,8.5,-0.1,25.3,26.1,24.3,0,23.3,19.6,0,0,22,23.7,1157,8.1,5.4,452.8,439
5,20,5,2016,12,22.6,22.7,0,9.2,9.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1166.6,8.2,5,452.8,369
5,20,5,2016,13,23.1,22.7,0,9.2,9.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1179,8.2,5.5,449.8,0
5,20,5,2016,14,23.1,23.2,0,9.7,10.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1181.6,8.2,5,454.1,517
5,20,5,2016,15,23.6,23.2,0,9.7,10.7,-0.1,2,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1189.3,8.2,5.5,452.3,502
5,20,5,2016,16,23.6,23.7,0,10.2,11.2,-0.1,1,26.1,24.4,0,23.3,19.2,0,0,22,23.6,1174,8.2,5.1,449.8,0
5,20,5,2016,17,24.1,23.7,0,10.2,11.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1159.6,8.2,5.6,450.8,514
5,20,5,2016,18,24.1,23.7,0,10.7,11.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1186.6,8.2,5.6,455.1,0
5,20,5,2016,19,24.1,23.7,0,10.7,12.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1177,8.2,5.6,448.6,510
5,20,5,2016,20,24.6,24.2,0,11.2,12.7,-0.1,2,26.1,24.4,0,23.3,19.7,0,0,22,23.6,1184,8.2,5.1,450.6,515
5,20,5,2016,21,24.6,24.2,0,11.2,12.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.1,1171.6,7.7,5.1,448.1,0
5,20,5,2016,22,24.6,24.2,0,11.7,13.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.1,1173.3,7.2,5.1,445.5,511
5,20,5,2016,23,25.1,24.2,0,11.7,13.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,22.1,1189,7.1,7.1,437.1,0
6,21,5,2016,0,25.1,24.2,0,12.2,13.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,21.5,21.6,1179.6,7.1,7.1,437.6,0
6,21,5,2016,1,25.1,24.2,0,12.2,13.7,-0.1,2,26.1,24.4,0,23.3,19.7,0,0,21.5,21.6,1167.6,7.1,7.6,438.3,0
6,21,5,2016,2,25.1,24.2,0,12.2,14.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,21,21.1,1182.6,7.1,7.6,440.8,0
6,21,5,2016,3,25.1,24.2,0,12.7,14.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,20.5,20.6,1178.6,7.1,7.6,438.5,0
6,21,5,2016,4,25.6,24.2,0,12.7,14.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,20.5,21,1173,7.8,7.5,439,14
6,21,5,2016,5,25.6,24.2,0,13.2,15.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,21.5,22,1189.6,6.3,6.2,437.5,0
6,21,5,2016,6,25.6,24.2,0,13.2,15.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,22.5,1175,6.7,4.8,441.8,0
6,21,5,2016,7,25.6,24.2,0,13.7,15.7,-0.1,2,26.1,24.4,0,23.3,19.7,0,0,22,22,1177,7.8,7.5,443.3,0
6,21,5,2016,8,25.6,24.2,0,13.7,15.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,24,1180.3,8.8,5.2,487.8,558
6,21,5,2016,9,25.6,24.2,0,13.7,16.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.5,1175.6,8,5.3,451.3,0
6,21,5,2016,10,26.1,24.2,0,14.2,16.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23,1192.3,7.6,5.3,448.5,0
6,21,5,2016,11,26.1,24.2,0,14.2,16.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23,1179,7.6,5.3,452.1,103
6,21,5,2016,12,26.1,24.2,0,14.7,16.7,-0.1,2,26.1,24.4,0,23.3,19.7,0,0,22,23.5,1163.6,8.1,5.3,449.5,515
6,21,5,2016,13,26.1,24.7,0,14.7,16.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.5,1171.3,8.1,5.3,454,0
6,21,5,2016,14,26.1,24.7,0,14.7,17.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.5,1181,7.6,5.3,448.3,516
6,21,5,2016,15,26.1,24.7,0,15.2,17.2,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23.5,1172,7.6,5.3,452.5,508
6,21,5,2016,16,26.1,24.7,0,15.2,17.7,-0.1,1,26.1,24.4,0,23.3,19.7,0,0,22,23,1183.3,7.6,5.3,450.3,0
6,21,5,2016,17,26.1,24.7,0,15.2,17.7,-0.1,2,26.1,24.4,0,23.8,19.7,0,0,22,23,1168.6,7.6,5.3,448.8,508
6,21,5,2016,18,26.1,24.7,0,15.7,17.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,23,1178,7.6,5.3,449.6,0
6,21,5,2016,19,26.6,24.7,0,15.7,18.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,23.5,1179.6,8.1,5.3,448.3,501
6,21,5,2016,20,26.6,24.7,0,15.7,18.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,23.5,1169.6,8.1,5.3,447.6,0
6,21,5,2016,21,26.6,24.7,0,16.2,18.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,23.5,1188,7.6,5.3,452.5,520
6,21,5,2016,22,26.6,24.7,0,16.2,18.7,-0.1,2,26.1,24.4,0,23.8,19.7,0,0,22,23,1166,7.1,5.3,451.8,0
6,21,5,2016,23,26.6,24.7,0,16.2,18.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,22,1165,7.1,7.5,439.3,507
7,22,5,2016,0,26.6,24.7,0,16.7,18.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,21.5,21.5,1173,7.1,7.5,438.8,0
7,22,5,2016,1,26.6,24.7,0,16.7,19.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,21,21.5,1184.3,7.1,7.5,439.5,0
7,22,5,2016,2,26.6,24.7,0,16.7,19.2,-0.1,2,26.1,24.4,0,23.8,19.7,0,0,21,21,1183.6,7.1,7.5,437,0
7,22,5,2016,3,26.6,24.7,0,17.2,19.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,20.5,20.5,1186,7.1,7.5,438.5,0
7,22,5,2016,4,26.6,24.7,0,17.2,19.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,20.5,21,1184.6,5.9,5.6,436.1,0
7,22,5,2016,5,26.6,24.7,0,17.2,19.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,22,1182.6,7.7,7.9,436.5,0
7,22,5,2016,6,26.6,24.7,0,17.7,19.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,22,22,1173.6,7.4,7.8,438.3,0
7,22,5,2016,7,22,23.7,322.7,7.1,4.7,204.9,93,26.1,24.4,0,23.8,19.7,0,0,22,22,0,8.2,8.2,0,0
7,22,5,2016,8,22,23.7,324.3,7.1,4.7,204.3,160,26.1,24.4,0,23.8,19.7,0,0,22,22,0,8.2,8.7,0,0
7,22,5,2016,9,22,23.5,327,6.8,4.5,205.2,179,26.1,24.4,0,23.8,19.7,0,0,22,22,0,8.2,9.2,0,0
7,22,5,2016,10,22,23.5,322.8,6.8,4.5,203.8,144,26.1,24.4,0,23.8,19.7,0,0,22,22,0,8.7,9.7,0,0
7,22,5,2016,11,22,23.5,323.7,6.8,4.5,206,138,26.1,24.4,0,23.8,19.7,0,0,22,22.5,0,8.7,10.7,0,0
7,22,5,2016,12,22,21.7,322.3,6.8,6.8,203.9,112,26.1,24.4,0,23.8,19.7,0,0,22.5,22.5,0,8.7,11.2,0,0
7,22,5,2016,13,21.5,21.2,320.2,6.8,6.8,203.2,1,26.1,24.4,0,23.8,19.7,0,0,22.5,22.5,0,9.2,11.7,0,0
7,22,5,2016,14,21.5,20.7,322.7,6.8,6.8,204.6,1,26.1,24.4,0,23.8,19.7,0,0,22.5,22.5,0,9.2,12.2,0,0
7,22,5,2016,15,21,20.7,319.8,6.8,6.8,204.4,1,26.1,24.4,0,23.8,19.7,0,0,22.5,23,0,9.2,12.2,0,0
7,22,5,2016,16,21,20.7,327.3,6.8,6.8,204.3,1,26.1,24.4,0,23.8,19.7,0,0,23,23,0,9.2,12.7,0,0
7,22,5,2016,17,20.5,20.2,322.3,7.3,7.3,203.1,1,26.1,24.4,0,23.8,19.7,0,0,23,23,0,9.7,13.2,0,0
7,22,5,2016,18,21.5,22.7,321,6.8,4.8,204,110,26.1,24.4,0,23.8,19.7,0,0,23,23,0,9.7,13.2,0,0
7,22,5,2016,19,22,23.1,323.5,6.8,5,204.6,132,26.1,24.4,0,23.8,19.2,0,0,23,23,0,9.7,13.7,0,0
7,22,5,2016,20,22,23.1,327.5,6.8,4.5,204.6,140,26.1,24.4,0,23.8,19.2,0,0,23.5,23.5,0,10.2,13.7,0,0
7,22,5,2016,21,22,23.1,323.6,6.8,4.5,204.9,140,26.1,24.4,0,23.8,19.2,0,0,23.5,23.5,0,10.2,14.2,0,0
7,22,5,2016,22,22,23.1,327.7,6.8,4.5,204.2,140,26.1,24.4,0,23.8,19.2,0,0,23.5,23.5,0,10.2,14.2,0,0
7,22,5,2016,23,21.5,22.6,323.7,5.8,4,204.7,129,26.1,24.4,0,23.8,19.2,0,0,23.5,23.5,0,10.2,14.2,0,0
1,23,5,2016,0,21.5,22.6,325.3,5.8,4,203.9,123,26.1,24.4,0,23.8,19.2,0,0,23.5,23.5,0,10.2,14.7,0,0
1,23,5,2016,1,21.5,21.1,324.3,6.8,6.7,203.2,48,26.1,24.4,0,23.8,19.2,0,0,24,23.5,0,10.7,14.7,0,0
1,23,5,2016,2,21,20.6,326.8,6.8,6.7,204.4,1,26.1,24.4,0,23.8,19.2,0,0,24,23.5,0,10.7,15.2,0,0
1,23,5,2016,3,21,21.1,0,6.8,6.7,-0.1,1,26.1,24.4,0,23.8,19.2,0,0,24,24,0,10.7,15.2,0,0
1,23,5,2016,4,21.5,21.6,0,6.8,6.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,24,24,0,11.2,15.2,0,0
1,23,5,2016,5,21.5,21.6,0,6.8,7.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,24,24,0,11.2,15.7,0,0
1,23,5,2016,6,22,22.1,0,7.3,7.7,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,24,24,0,11.2,15.7,0,0
1,23,5,2016,7,22,22.1,0,7.3,8.2,-0.1,1,26.1,24.4,0,23.8,19.7,0,0,24,24,0,11.2,15.7,0,0
1,23,5,2016,8,20.2,21.9,321.2,8,4.4,199.2,1,26.1,24.4,0,23.8,19.7,0,0,20.6,19.9,1189.3,7.7,7.7,639.6,0
1,23,5,2016,9,20.6,20.3,0,7.5,7.7,-0.1,47,26.1,24.4,0,23.8,19.7,0,0,20.7,21.4,1178.3,7.7,5.3,454,0
1,23,5,2016,10,20.9,20.9,0,8,8.4,-0.1,0.9,26.2,24.4,0,24.2,19.7,0,0,22.6,23.8,1170.3,7.3,4.8,445.6,349.5
1,23,5,2016,11,21.1,21.2,0,8.2,8.7,-0.1,1.1,26.2,24.4,0,24.2,19.8,0,0,23,24.5,1167.6,8.6,5.3,450,349.5
1,23,5,2016,12,???,???,???,???,???,???,1.1,???,???,???,???,???,???,0,???,???,???,???,???,???,353
1,23,5,2016,13,21.9,21.9,0,8.7,9.7,-0.1,0.9,26.2,24.5,0,24.2,19.7,0,0,22.5,23.9,1195.6,7.7,5.2,446.1,353
1,23,5,2016,14,22.1,22.1,0,8.9,10,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,24,1176.3,7.7,5.1,446.8,187
1,23,5,2016,15,22.6,22.1,0,8.9,10.5,-0.1,2,26.2,24.5,0,24.2,19.6,0,0,22.6,23.5,1170.6,7.7,5.1,448.1,0
1,23,5,2016,16,22.6,22.6,0,9.4,11,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,23.5,1181.6,7.7,5.1,454.6,515
1,23,5,2016,17,23.1,22.6,0,9.4,11,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,24,1181,7.7,5.1,446.5,0
1,23,5,2016,18,23.1,22.6,0,9.9,11.5,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,24,1162.6,7.7,5.1,452.5,504
1,23,5,2016,19,23.6,23.1,0,9.9,11.5,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,24,1202.6,7.7,5.1,447.1,517
1,23,5,2016,20,23.6,23.1,0,10.4,12,-0.1,2,26.2,24.5,0,24.2,19.6,0,0,22.6,24,1193,7.7,5.1,451.6,0
1,23,5,2016,21,23.6,23.1,0,10.4,12,-0.1,1,26.2,24.5,0,24.2,19.6,0,0,22.6,23.5,1186,7.2,5.1,442.5,515
1,23,5,2016,22,22,25,326.7,9.1,4.4,205.3,177,26.2,24.5,0,24.2,19.6,0,0,22.6,22.5,0,8.3,8.3,0,0
1,23,5,2016,23,22,23,325.3,6.1,4.4,204.3,174,26.2,24.5,0,24.2,19.6,0,0,22.6,22.5,0,8.3,8.8,0,0
2,24,5,2016,0,22,23,324.7,5.6,3.9,204.3,124,26.2,24.5,0,24.2,19.1,0,0,22.6,22.5,0,8.3,9.3,0,0
2,24,5,2016,1,22,23,322.1,5.6,3.9,205.7,122,26.2,24.5,0,24.2,19.6,0,0,22.6,23,0,8.3,9.8,0,0
2,24,5,2016,2,22,23,321.6,5.6,3.9,204.3,123,26.2,24.5,0,24.2,19.6,0,0,22.6,23,0,8.8,10.8,0,0
2,24,5,2016,3,22,23.6,329.7,7.7,4.8,203,66,26.2,24.5,0,24.2,19.6,0,0,22.6,23,0,8.8,11.3,0,0
2,24,5,2016,4,22,21.4,0,5.7,5.3,0,117,26.2,24.5,0,24.2,19.1,0,0,23.1,23,0,8.8,11.8,0,0
2,24,5,2016,5,22,21.9,0,5.7,5.8,0,8,26.2,24.5,0,24.2,19.6,0,0,23.1,23,0,9.3,12.3,0,0
2,24,5,2016,6,22,21.9,0,5.7,6.3,0,1,26.2,24.5,0,24.2,19.6,0,0,23.1,23,0,9.3,12.3,0,0
2,24,5,2016,7,22.5,22.4,0,6.2,6.8,0,2,26.2,24.5,0,24.2,19.6,0,0,23.1,23,0,9.3,12.8,0,0
2,24,5,2016,8,22.5,22.4,0,6.2,7.3,0,1,26.2,24.5,0,24.2,19.6,0,0,21.8,21.9,1182.3,5.3,5.9,438.1,0
2,24,5,2016,9,23,22.4,0,6.7,7.8,0,1,26.2,24.5,0,24.2,19.6,0,0,21.3,21.4,1180.6,6.3,6.9,439.3,0
2,24,5,2016,10,23,22.9,0,6.7,8.3,0,1,26.2,24.5,0,24.2,19.6,0,0,22.3,23.4,1192,6.3,4.5,448.3,0
2,24,5,2016,11,23,22.9,0,7.2,8.8,0,1,26.2,24.5,0,24.2,19.6,0,0,22.3,23.9,1177,8.3,5,452.8,510
2,24,5,2016,12,23.5,22.9,0,7.7,9.3,0,1,26.2,24.5,0,24.2,19.1,0,0,22.8,24.4,1176.6,8.3,5.5,453.8,0
2,24,5,2016,13,23.5,23.4,0,7.7,9.3,0,1,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1173.6,7.8,5,447.8,511
2,24,5,2016,14,24,23.4,0,8.2,9.8,0,2,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1186,7.8,5,449.3,0
2,24,5,2016,15,24,23.4,0,8.2,10.3,0,1,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1173.6,7.3,5,448.8,524
2,24,5,2016,16,24,23.4,0,8.7,10.3,0,1,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1178,7.8,5,446.6,0
2,24,5,2016,17,24.5,23.9,0,8.7,10.8,0,1,26.2,24.5,0,24.2,19.1,0,0,22.8,23.9,1183.3,7.8,5,449.6,521
2,24,5,2016,18,24.5,23.9,0,9.2,11.3,0,1,26.2,24.5,0,24.2,19.1,0,0,22.8,23.9,1183,7.8,5,445,512
2,24,5,2016,19,24.5,23.9,0,9.2,11.3,0,1,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1177,7.8,5,451.5,0
2,24,5,2016,20,24.5,23.9,0,9.7,11.8,0,1,26.2,24.5,0,24.2,19.1,0,0,22.8,23.9,1181.6,7.8,5,447.8,506
2,24,5,2016,21,25,23.9,0,9.7,12.3,0,2,26.2,24.5,0,24.2,19.6,0,0,22.8,23.9,1179,7.3,5,450.1,0
2,24,5,2016,22,24.3,27.3,327.5,8.8,4.6,209.9,78,26.2,24.5,0,24.2,19.6,0,0,22.8,22.9,0,8.3,8.2,0,513
2,24,5,2016,23,27.3,27.8,332.8,5.7,4.6,204.7,187,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.3,8.7,0,0
3,25,5,2016,0,27.3,27.8,319.3,5.7,4.6,203.3,126,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.3,9.2,0,0
3,25,5,2016,1,27.3,28.3,329.5,5.7,4.6,205.7,126,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.8,9.7,0,0
3,25,5,2016,2,27.8,28.3,325.1,5.7,4.6,204.3,127,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.8,10.7,0,0
3,25,5,2016,3,27.8,27.5,0,6.7,6.6,0.1,130,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.8,11.2,0,0
3,25,5,2016,4,27.8,28.6,326.3,6,4.5,204.5,71,26.2,24.5,0,24.2,19.1,0,0,22.8,22.9,0,8.8,11.7,0,0
3,25,5,2016,5,27.8,28.6,325.2,5.5,4.5,203.7,129,26.2,24.5,0,24.2,19.6,0,0,23.3,23.4,0,9.3,11.7,0,0
3,25,5,2016,6,27.8,28.6,325.6,5.5,4.5,203.6,129,26.2,24.5,0,24.2,19.6,0,0,23.3,23.4,0,9.3,12.2,0,0
3,25,5,2016,7,27.8,28.6,329.2,5.5,4.5,204.8,128,26.2,24.5,0,24.2,19.6,0,0,23.3,23.4,0,9.3,12.7,0,0
3,25,5,2016,8,28.3,29,326,5.6,4.4,203.7,157,26.2,25,0,24.2,19.6,0,0,23.3,23.4,0,9.8,13.2,0,0
3,25,5,2016,9,29.3,30,330.6,6.1,4.4,204.7,149,26.2,25,0,24.2,19.6,0,0,23.3,23.4,0,9.8,13.2,0,0
3,25,5,2016,10,25.4,26.8,325.8,6.9,4.7,205,171,26.2,25,0,24.2,20.1,0,0,23.3,23.4,0,9.8,13.7,0,0
3,25,5,2016,11,???,???,???,???,???,???,277.9,???,???,???,???,???,???,0,???,???,???,???,???,???,196.8
3,25,5,2016,12,???,???,???,???,???,???,10.7,???,???,???,???,???,???,0,???,???,???,???,???,???,8
3,25,5,2016,13,22.6,22.6,0,8.9,9.2,-0.1,10.7,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1172.3,8.4,5.3,455.8,201.2
