Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,25,5,2016,14,22.6,22.6,0,8.9,9.7,-0.1,10.7,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1192,8.9,5.3,451,196
3,25,5,2016,15,23.1,23.1,0,8.9,9.7,-0.1,1,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1175,8.4,4.8,447.1,510
3,25,5,2016,16,23.1,23.1,0,9.4,10.2,-0.1,1,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1182.6,8.4,5.3,455.3,0
3,25,5,2016,17,23.6,23.1,0,9.4,10.7,-0.1,1,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1184.3,8.4,5.3,450.8,505
3,25,5,2016,18,23.6,23.6,0,9.9,11.2,-0.1,1,26,25.1,0,24.4,19.9,0,0,22.1,23.7,1173.6,8.4,5.3,450.6,502
3,25,5,2016,19,23.6,23.6,0,9.9,11.2,-0.1,2,26,25.1,0,24.4,19.4,0,0,22.1,23.7,1177.3,8.4,5.3,447,0
3,25,5,2016,20,24.1,23.6,0,10.4,11.7,-0.1,1,26,25.1,0,24.4,19.4,0,0,22.1,23.7,1178.6,8.3,5.3,449.8,511
3,25,5,2016,21,21.6,24.9,325.2,9.3,4.7,209,25,26,25.1,0,24.4,19.4,0,0,22.1,22.2,0,8.4,8.4,0,0
3,25,5,2016,22,22.1,24.9,324.8,8.8,4.7,209.1,251,26,25.1,0,24.4,19.4,0,0,22.1,22.2,0,8.4,8.9,0,0
3,25,5,2016,23,21.6,22.9,322.8,5.8,4.2,204,176,26,25.1,0,24.4,19.4,0,0,22.1,22.2,0,8.9,9.4,0,0
4,26,5,2016,0,21.6,21.2,322.3,6.8,7,203.2,21,26,25.1,0,24.4,19.4,0,0,22.1,22.2,0,8.9,9.9,0,0
4,26,5,2016,1,21.6,21.2,0,7.3,7.5,-0.1,1,26,25.1,0,24.4,19.4,0,0,22.1,22.2,0,8.9,10.9,0,0
4,26,5,2016,2,21.6,21.7,0,7.3,7.5,-0.1,1,26,24.6,0,24.4,19.4,0,0,22.1,22.2,0,8.9,10.9,0,0
4,26,5,2016,3,21.1,21.2,0,7.3,6.8,-0.1,20,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.4,11.9,0,0
4,26,5,2016,4,21.6,21.2,0,7.3,7.3,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.4,12.4,0,0
4,26,5,2016,5,21.6,21.7,0,7.3,7.8,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.4,12.4,0,0
4,26,5,2016,6,21.6,21.7,0,7.8,8.3,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.9,12.9,0,0
4,26,5,2016,7,22.1,22.2,0,7.8,8.8,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.9,13.4,0,0
4,26,5,2016,8,21.6,24.2,325,8.4,4.6,205.2,139,26,24.6,0,24.4,19.9,0,0,22.6,22.7,0,9.9,13.4,0,0
4,26,5,2016,9,22.1,25.2,330.6,10,5.1,205.9,198,26,24.6,0,24.4,19.9,0,0,23.1,22.7,0,9.9,13.9,0,0
4,26,5,2016,10,22.1,25.2,327.5,9.5,4.6,207,257,26,24.6,0,24.4,19.9,0,0,23.1,23.2,0,9.9,13.9,0,0
4,26,5,2016,11,22.1,24.7,323.8,9.5,4.5,198.8,280,26,24.6,0,24.4,19.9,0,0,22,22.2,1174.3,8.1,8,550.3,0
4,26,5,2016,12,22.6,22.6,0,9.1,8.9,-0.1,85,26,24.6,0,24.4,19.9,0,0,22,23.1,1174.3,7.8,5.5,450.8,0
4,26,5,2016,13,22.6,22.6,0,9.1,9.4,-0.1,1,26,24.6,0,24.4,19.9,0,0,22,23.6,1182.6,8.8,5,450.6,503
4,26,5,2016,14,23.1,22.6,0,9.1,9.9,-0.1,1,26,24.6,0,24.4,19.9,0,0,22,23.6,1185.6,8.3,5,447.8,0
4,26,5,2016,15,23.1,23.1,0,9.6,10.4,-0.1,1,26,24.6,0,24.4,19.9,0,0,22,23.6,1179.3,8.3,5,451.1,513
4,26,5,2016,16,23.6,23.1,0,9.6,10.4,-0.1,2,26,24.6,0,24.4,19.9,0,0,22,23.6,1180.6,8.3,5,453.5,506
4,26,5,2016,17,23.6,23.6,0,10.1,10.9,-0.1,1,26,24.6,0,24.4,19.9,0,0,22,23.6,1190,8.3,5,448.5,0
4,26,5,2016,18,23.6,23.6,0,10.1,11.4,-0.1,1,26,24.6,0,24.4,19.9,0,0,22,23.6,1169.3,8.3,5,453.1,501
4,26,5,2016,19,24.1,23.6,0,10.6,11.4,-0.1,1,26,24.6,0,24.4,19.4,0,0,22,23.6,1180.6,8.3,5,447.6,0
4,26,5,2016,20,24.1,23.6,0,10.6,11.9,-0.1,1,26,24.6,0,24.4,19.4,0,0,22,23.6,1184.3,7.8,5,451,515
4,26,5,2016,21,24.1,24.1,0,11.1,12.4,-0.1,2,26,24.6,0,24.4,19.4,0,0,22,23.6,1176,7.8,5,449.6,517
4,26,5,2016,22,22.3,25.3,322.1,8.8,4.8,211.3,181,26,24.6,0,24.4,19.4,0,0,22,22.1,0,8.8,8.9,0,0
4,26,5,2016,23,21.8,21.2,320.6,6.7,6.3,203.4,153,26,24.6,0,24.4,19.9,0,0,22,22.1,0,8.8,8.9,0,134
5,27,5,2016,0,21.8,21.2,324,6.7,6.8,202.7,1,26,24.6,0,24.4,19.4,0,0,22,22.1,0,8.8,9.4,0,0
5,27,5,2016,1,21.8,21.2,0,7.2,6.8,0,1,26,24.6,0,24.4,19.4,0,0,22,22.6,0,8.8,10.4,0,0
5,27,5,2016,2,21.8,21.7,0,7.2,7.3,0,1,26,24.6,0,24.4,19.4,0,0,22.5,22.6,0,9.3,10.9,0,0
5,27,5,2016,3,21.8,21.7,0,7.2,7.3,0,1,26,24.6,0,24.4,19.4,0,0,22.5,22.6,0,9.3,11.4,0,0
5,27,5,2016,4,22.3,22.2,0,7.2,7.8,0,1,26,24.6,0,24.4,19.9,0,0,22.5,22.6,0,9.3,11.9,0,0
5,27,5,2016,5,22.3,22.2,0,7.7,8.3,0,1,26,24.6,0,24.4,19.9,0,0,22.5,22.6,0,9.3,12.4,0,0
5,27,5,2016,6,22.3,22.2,0,7.7,8.8,0,1,26,24.6,0,24.4,19.9,0,0,22.5,22.6,0,9.8,13,0,0
5,27,5,2016,7,22.8,22.2,0,8.2,9.3,0,2,26,24.6,0,24.4,19.9,0,0,23,22.6,0,9.8,13,0,0
5,27,5,2016,8,22.8,22.7,0,8.2,9.8,0,1,26,24.6,0,24.4,19.9,0,0,23,23.1,0,9.8,13.5,0,0
5,27,5,2016,9,22.1,25.6,326,9.8,4.9,211.4,177,26,24.6,0,24.4,19.9,0,0,23,23.1,0,9.8,13.5,0,0
5,27,5,2016,10,22.1,25.6,324,9.8,4.9,206.9,281,26,24.6,0,24.4,19.9,0,0,23,23.1,0,10.3,14,0,0
5,27,5,2016,11,22.3,21.9,0,10.3,10,-0.1,293,26,24.6,0,24.4,19.9,0,0,22.7,24.6,1187,9.8,5.3,530.8,0
5,27,5,2016,12,22.8,22.9,0,10.3,10.5,-0.1,23,26,24.6,0,24.4,19.9,0,0,22.2,24.1,1182,8.8,5.3,450,767
5,27,5,2016,13,22.8,22.9,0,10.3,11,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,24.1,1168.3,9.3,5.3,449.6,0
5,27,5,2016,14,23.3,22.9,0,10.8,11,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,24.1,1177.3,8.8,5.3,449.5,504
5,27,5,2016,15,23.3,23.4,0,10.8,11.5,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,24.1,1177.3,8.3,5.3,454.3,500
5,27,5,2016,16,23.3,23.4,0,11.3,12,-0.1,2,26,24.6,0,24.4,19.9,0,0,22.2,23.6,1176.6,8.8,5.3,457.8,0
5,27,5,2016,17,23.8,23.4,0,11.3,12,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,23.6,1180.3,8.3,5.3,455,505
5,27,5,2016,18,23.8,23.4,0,11.3,12.5,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,23.6,1173.3,8.8,5.3,455.5,513
5,27,5,2016,19,24.3,23.9,0,11.8,13,-0.1,1,26,24.6,0,24.4,19.9,0,0,22.2,23.6,1184.3,8.8,5.3,449.6,0
5,27,5,2016,20,24.4,24.1,0,12.1,13.1,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.1,23.8,1183,8.6,5.3,456.6,829
5,27,5,2016,21,24.4,24.1,0,12.1,13.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.8,1179,8.1,5.3,447.6,0
5,27,5,2016,22,24.4,24.1,0,12.6,13.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.8,1187.3,8.1,5.3,449.5,511
5,27,5,2016,23,21.6,22.7,323.5,6.1,4.3,204.2,12,25.9,24.6,0,24.6,19.6,0,0,22.1,21.8,0,7.2,7.7,0,0
6,28,5,2016,0,21.6,22.7,326.6,6.1,4.3,204.3,127,25.9,24.6,0,24.6,19.6,0,0,22.1,21.8,0,7.2,7.7,0,0
6,28,5,2016,1,21.6,22.7,326.3,6.1,4.3,203.7,126,25.9,24.6,0,24.6,19.6,0,0,22.1,21.8,0,7.2,8.2,0,0
6,28,5,2016,2,21.6,21.4,0,6.1,5.9,0,92,25.9,24.6,0,24.6,19.6,0,0,22.1,22.3,0,7.2,8.7,0,0
6,28,5,2016,3,22.1,21.9,0,6.1,6.4,0,1,25.9,24.6,0,24.6,19.6,0,0,22.1,22.3,0,7.7,9.2,0,0
6,28,5,2016,4,22.1,21.9,0,6.1,6.9,0,1,25.9,24.6,0,24.6,19.6,0,0,22.1,22.3,0,7.7,10.2,0,0
6,28,5,2016,5,22.1,22.4,0,6.6,7.4,0,1,25.9,24.6,0,24.6,19.6,0,0,22.1,22.3,0,8.2,10.2,0,0
6,28,5,2016,6,22.6,22.4,0,6.6,7.9,0,1,25.9,24.6,0,24.6,19.6,0,0,22.1,22.3,0,8.2,11.2,0,0
6,28,5,2016,7,22.6,22.4,0,7.1,8.5,0,1,25.9,24.6,0,24.6,19.6,0,0,22.6,22.3,0,8.2,11.2,0,0
6,28,5,2016,8,22.1,21.3,329.1,8.2,7.9,208.8,1,25.9,24.6,0,24.6,19.6,0,0,22.6,22.8,0,8.2,11.7,0,0
6,28,5,2016,9,21.6,24.3,326.7,8.8,5,205.7,142,25.9,24.6,0,24.6,19.6,0,0,22.6,22.8,0,8.7,12.2,0,0
6,28,5,2016,10,22.1,24.3,324.8,8.8,5,206.1,206,25.9,24.6,0,24.6,19.6,0,0,22.6,22.8,0,8.7,12.7,0,0
6,28,5,2016,11,22.1,25.3,328,8.8,4.5,209.5,249,25.9,24.6,0,24.6,19.6,0,0,22.6,22.8,0,8.7,12.7,0,0
6,28,5,2016,12,22.1,24.8,321.2,8.8,4.5,208.5,242,25.9,24.6,0,24.6,19.6,0,0,22.6,22.8,0,8.7,13.2,0,0
6,28,5,2016,13,22.1,25.3,326.7,9.3,5,209.6,238,25.9,24.6,0,24.6,19.6,0,0,23.1,22.8,0,9.2,13.2,0,0
6,28,5,2016,14,23.9,23.9,0,8.6,8.5,-0.1,124,25.9,24.6,0,24.6,19.6,0,0,23.2,24.9,1175.3,8.4,4.8,450,0
6,28,5,2016,15,23.9,23.9,0,8.6,9,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,23.9,1178.6,7.8,5.3,454.3,0
6,28,5,2016,16,23.9,23.9,0,8.6,9.5,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1177.3,8.3,5.3,454.6,502
6,28,5,2016,17,23.9,23.9,0,9.1,10,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1181.3,8.3,5.3,450.5,510
6,28,5,2016,18,24.4,23.9,0,9.1,10.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1185,8.3,5.3,450,0
6,28,5,2016,19,24.4,24.4,0,9.6,10.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1174.3,7.8,5.3,452.1,500
6,28,5,2016,20,24.4,24.4,0,9.6,11,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1194.6,7.8,5.3,453.5,505
6,28,5,2016,21,24.4,24.4,0,10.1,11.5,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.7,24.4,1171.6,7.8,5.3,447.3,0
6,28,5,2016,22,24.9,24.4,0,10.1,12,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,23.9,1163.6,7.3,4.8,448.3,506
6,28,5,2016,23,22,23,326.1,6.9,4.9,204.6,1,25.9,24.6,0,24.6,19.6,0,0,22.2,21.9,0,6.8,7.3,0,0
7,29,5,2016,0,22,22.5,322.5,5.9,4.4,204.4,114,25.9,24.6,0,24.6,19.1,0,0,22.2,21.9,0,6.8,7.3,0,0
7,29,5,2016,1,22,22.5,325.1,6.4,4.4,203.8,121,25.9,24.6,0,24.6,19.1,0,0,22.2,21.9,0,6.8,7.8,0,0
7,29,5,2016,2,22,22.5,324.3,5.9,4.4,203.6,122,25.9,24.6,0,24.6,19.1,0,0,22.2,21.9,0,6.8,8.3,0,0
7,29,5,2016,3,22,21.9,0,5.9,5.7,0.3,32,25.9,24.6,0,24.6,19.1,0,0,22.2,22.4,0,7.3,8.8,0,0
7,29,5,2016,4,22,21.9,0,5.9,6.2,0.3,1,25.9,24.6,0,24.6,19.6,0,0,22.2,22.4,0,7.3,9.3,0,0
7,29,5,2016,5,22.5,22.4,0,6.4,6.7,0.3,1,25.9,24.6,0,24.6,19.6,0,0,22.2,22.4,0,7.3,9.9,0,0
7,29,5,2016,6,22.5,22.4,0,6.4,7.2,0.3,1,25.9,24.6,0,24.6,19.6,0,0,22.2,22.4,0,7.8,10.4,0,0
7,29,5,2016,7,22.5,22.4,0,6.9,7.7,0.3,1,25.9,24.6,0,24.6,19.6,0,0,22.7,22.4,0,7.8,10.9,0,0
7,29,5,2016,8,22,21.9,334.3,6.4,6.8,204.8,2,25.9,24.6,0,24.6,19.6,0,0,22.7,22.9,0,7.8,11.4,0,0
7,29,5,2016,9,21.5,23.7,328.6,7.9,4.5,204.1,64,25.9,24.6,0,24.6,19.6,0,0,22.7,22.9,0,7.8,11.4,0,0
7,29,5,2016,10,21.5,23.2,330.1,6.9,4.5,204.5,140,25.9,24.6,0,24.6,19.6,0,0,22.7,22.9,0,8.3,11.9,0,0
7,29,5,2016,11,22,23.6,328.6,7.4,4.7,203.5,148,25.9,24.6,0,24.6,19.6,0,0,22.7,22.9,0,8.3,12.4,0,0
7,29,5,2016,12,22,23.6,327,6.9,4.7,203.3,148,25.9,24.6,0,24.6,19.6,0,0,23.2,22.9,0,8.3,12.9,0,0
7,29,5,2016,13,22,23.1,325.7,6.9,4.7,204.2,140,25.9,24.6,0,24.6,19.1,0,0,23.2,22.9,0,8.8,12.9,0,0
7,29,5,2016,14,22,23.1,322.7,6.4,4.7,205.1,143,25.9,24.6,0,24.6,19.1,0,0,23.2,23.4,0,8.8,12.9,0,0
7,29,5,2016,15,22,23.1,322,5.9,4.2,204.4,125,25.9,24.6,0,24.6,19.1,0,0,23.2,23.4,0,8.8,13.4,0,0
7,29,5,2016,16,22,21.9,321.2,6.4,6.2,203.6,125,25.9,24.6,0,24.6,19.1,0,0,23.2,23.4,0,8.8,13.4,0,0
7,29,5,2016,17,21.5,20.9,322.1,6.9,6.7,204.3,1,25.9,24.6,0,24.6,19.1,0,0,23.7,23.4,0,9.3,13.9,0,0
7,29,5,2016,18,21,20.4,324.1,6.9,6.7,203.4,1,25.9,24.6,0,24.6,19.1,0,0,23.7,23.4,0,9.3,13.9,0,0
7,29,5,2016,19,20.5,20.4,321.8,6.9,6.7,204.3,1,25.9,24.6,0,24.6,19.1,0,0,23.7,23.4,0,9.3,14.4,0,0
7,29,5,2016,20,20.5,20.4,320.3,6.4,6.7,203.8,1,25.9,24.6,0,24.6,19.1,0,0,23.7,23.9,0,9.8,14.4,0,0
7,29,5,2016,21,20.5,19.9,324.3,6.9,6.7,203.8,1,25.9,24.6,0,24.6,19.1,0,0,23.7,23.9,0,9.8,14.4,0,0
7,29,5,2016,22,21.5,22.9,328.7,6.9,4.7,204.3,88,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,9.8,14.9,0,0
7,29,5,2016,23,22,23.4,323.8,7.4,4.7,204.2,149,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,9.8,14.9,0,0
1,30,5,2016,0,22,23.4,326.7,7.4,4.8,204.4,150,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,10.3,14.9,0,0
1,30,5,2016,1,22,23.4,322.7,6.9,4.8,203.4,149,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,10.3,14.9,0,0
1,30,5,2016,2,22,22,0,6.9,6.5,0,144,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,10.3,15.4,0,0
1,30,5,2016,3,22.5,22.5,0,6.9,6.5,0,15,25.9,24.6,0,24.6,19.1,0,0,24.2,23.9,0,10.3,15.4,0,0
1,30,5,2016,4,22.5,22.5,0,6.9,7.5,0,1,25.9,24.6,0,24.6,19.6,0,0,24.2,23.9,0,10.3,15.4,0,0
1,30,5,2016,5,22.5,22.5,0,6.9,8,0,1,25.9,24.6,0,24.6,19.6,0,0,24.2,23.9,0,10.8,15.9,0,221
1,30,5,2016,6,23,23,0,7.4,8.5,0,1,25.9,24.6,0,24.6,19.6,0,0,24.7,23.9,0,10.8,15.9,0,0
1,30,5,2016,7,22,21.5,323.8,6.4,6.6,204.3,1,25.9,24.6,0,24.6,19.6,0,0,24.7,23.9,0,10.8,16.4,0,0
1,30,5,2016,8,21.5,21.4,0,7.5,8,-0.1,11,25.9,24.6,0,24.6,19.6,0,0,21.7,21.9,1173.3,7.1,7.6,446.6,0
1,30,5,2016,9,22,21.9,0,8,8.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.7,22.5,1188.3,6.6,4.5,447.8,0
1,30,5,2016,10,22,21.9,0,8.5,9,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24,1184.6,7.7,5.2,449.5,511
1,30,5,2016,11,22.5,22.4,0,8.5,9.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,25,1165.6,9.2,5.2,455.5,0
1,30,5,2016,12,22.5,22.4,0,9,10,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.7,25,1181.3,9.2,5.2,455.3,510
1,30,5,2016,13,23,22.9,0,9,10.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1171,8.7,5.2,456.1,504
1,30,5,2016,14,23,22.9,0,9.5,10.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1172.3,8.7,5.2,451,0
1,30,5,2016,15,23.5,22.9,0,9.5,11,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1170.6,8.2,5.2,457,519
1,30,5,2016,16,23.5,23.4,0,10,11.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1179,8.7,5.2,454,518
1,30,5,2016,17,24,23.4,0,10,11.5,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1185,8.2,5.2,455.3,0
1,30,5,2016,18,24,23.4,0,10.5,12,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1177,8.7,5.2,450.1,503
1,30,5,2016,19,24,23.9,0,10.5,12.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1185.3,8.2,5.2,453.6,519
1,30,5,2016,20,24.5,23.9,0,11,13,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24.5,1173.6,8.2,5.2,453.5,0
1,30,5,2016,21,24.5,23.9,0,11,13,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24,1178.3,7.7,5.2,446.3,520
1,30,5,2016,22,24.5,23.9,0,11.5,13.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.7,24,1173.3,7.7,5.2,449.8,0
1,30,5,2016,23,25,23.9,0,11.5,13.5,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,21.7,21.5,1189,7.2,7.2,436.3,501
2,31,5,2016,0,25,24.4,0,12,14,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.2,21,1179.6,7.2,7.2,439.3,0
2,31,5,2016,1,22.6,23.2,327,6.2,4.4,204.4,78,25.9,24.6,0,24.6,19.6,0,0,21.2,21,0,7.2,7.2,0,0
2,31,5,2016,2,24.1,24.7,327.2,6.2,4.4,203.5,125,25.9,24.6,0,24.6,19.1,0,0,21.2,21,0,7.2,7.7,0,0
2,31,5,2016,3,24.1,24.1,0,6.2,6.1,-0.1,23,25.9,24.6,0,24.6,19.6,0,0,21.2,21,0,7.2,8.2,0,0
2,31,5,2016,4,24.1,24.1,0,6.2,6.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.2,21.5,0,7.2,8.7,0,0
2,31,5,2016,5,24.6,24.1,0,6.7,7.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.2,21.5,0,7.7,9.2,0,0
2,31,5,2016,6,24.6,24.1,0,6.7,8.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.2,21.5,0,7.7,9.7,0,0
2,31,5,2016,7,24.6,24.1,0,7.2,8.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,22.1,1169.3,7.2,6.9,443.8,0
2,31,5,2016,8,24.6,24.1,0,7.7,9.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,1179,6.8,6.9,446.6,0
2,31,5,2016,9,24.6,24.1,0,7.7,9.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,22.7,1179.6,6.3,4.4,447.1,0
2,31,5,2016,10,24.6,24.1,0,8.2,9.6,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.6,23.7,1177,7.8,5.6,451.3,503
2,31,5,2016,11,25.1,24.1,0,8.2,10.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.7,1193,8.8,5.1,453.8,0
2,31,5,2016,12,25.1,24.1,0,8.7,10.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.7,1174,8.8,5.1,456.3,522
2,31,5,2016,13,25.1,24.6,0,8.7,10.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.7,1180.6,8.3,5.1,456.8,501
2,31,5,2016,14,25.1,24.6,0,9.2,11.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.7,1184,8.3,5.1,450.5,0
2,31,5,2016,15,25.1,24.6,0,9.2,11.6,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1177.3,8.3,5.1,452.3,518
2,31,5,2016,16,25.6,24.6,0,9.7,11.6,-0.1,0,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1179.3,8.3,5.6,454.3,504
2,31,5,2016,17,25.6,24.6,0,9.7,12.1,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1175.3,8.8,5.1,455.1,0
2,31,5,2016,18,25.6,24.6,0,10.2,12.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1179.6,8.8,5.6,457.8,519
2,31,5,2016,19,25.6,24.6,0,10.2,12.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1183,8.3,5.1,455.8,516
2,31,5,2016,20,25.6,24.6,0,10.7,13.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.6,24.2,1185.3,7.8,5.1,446,0
2,31,5,2016,21,25.6,24.6,0,10.7,13.6,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.2,1184.3,7.8,5.1,448.5,515
2,31,5,2016,22,25.6,24.6,0,11.2,13.6,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,21.6,23.2,1194,7.3,5.1,447.5,0
2,31,5,2016,23,25.6,24.6,0,11.2,14.1,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,1179.3,7.3,7,435.8,0
3,1,6,2016,0,21.6,22.2,324.6,6.3,4.5,204.6,22,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,0,6.8,7,0,0
3,1,6,2016,1,21.6,22.7,324,6.3,4.5,204.1,126,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,0,6.8,7.5,0,0
3,1,6,2016,2,21.6,22.7,322.8,6.3,4.5,202.8,129,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,0,7.3,8,0,0
3,1,6,2016,3,22.1,21.7,0,5.8,6,-0.1,23,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,0,7.3,8.5,0,0
3,1,6,2016,4,22.1,22.2,0,6.3,6.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,0,7.3,9,0,0
3,1,6,2016,5,22.1,22.2,0,6.3,7,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,21.6,22.2,0,7.8,9.5,0,0
3,1,6,2016,6,22.6,22.2,0,6.8,7.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,22.2,0,7.8,10,0,0
3,1,6,2016,7,22.6,22.7,0,6.8,8,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.1,21.2,1186.6,6.8,6.8,444.5,0
3,1,6,2016,8,23.1,22.7,0,7.3,8.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,21.7,1179,6.8,7.1,441.8,0
3,1,6,2016,9,23.1,22.7,0,7.8,9,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,21.6,22.7,1175.6,6.8,4.9,449.5,500
3,1,6,2016,10,23.1,23.2,0,7.8,9,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.2,1182,7.8,5.2,447.3,0
3,1,6,2016,11,23.6,23.2,0,8.3,9.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.2,1190.3,8.3,5.2,448.8,503
3,1,6,2016,12,23.6,23.2,0,8.3,10,-0.1,2,25.9,24.6,0,24.6,19.6,0,0,22.1,23.7,1166,8.8,5.2,450.6,0
3,1,6,2016,13,24.1,23.7,0,8.8,10.5,-0.1,1,25.9,24.6,0,24.6,19.6,0,0,22.1,23.7,1186.3,8.3,5.2,453,521
3,1,6,2016,14,24.2,23.8,0,8.9,10.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1172,8.2,5.2,451.3,563
3,1,6,2016,15,24.2,23.8,0,9.4,11.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1164.3,8.2,5.2,456.5,513
3,1,6,2016,16,24.2,23.8,0,9.4,11.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1190.6,8.7,5.7,457.6,0
3,1,6,2016,17,24.7,23.8,0,9.9,12.1,-0.1,2,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1186.6,8.7,5.2,451.1,520
3,1,6,2016,18,24.7,24.3,0,9.9,12.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1184.6,8.3,5.4,452.6,0
3,1,6,2016,19,24.7,24.3,0,10.4,12.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1185,8.3,5.4,452.6,505
3,1,6,2016,20,24.7,24.3,0,10.4,12.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1184.3,8.3,5.4,454.8,502
3,1,6,2016,21,25.2,24.3,0,10.9,13.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1179,8.3,5.4,448,0
3,1,6,2016,22,25.2,24.3,0,10.9,13.6,-0.1,2,26,24.4,0,24.9,19.3,0,0,21.8,23.4,1176.6,7.8,5.4,444.1,516
3,1,6,2016,23,25.2,24.3,0,10.9,13.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,21.9,1188,7.3,7.1,438.6,0
4,2,6,2016,0,21.7,23,326.8,6.6,4.8,204.5,61,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.3,7.1,0,0
4,2,6,2016,1,21.7,23,323.2,6.1,4.3,204,128,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.3,7.6,0,0
4,2,6,2016,2,21.7,21.9,0,6.1,5.8,0,126,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.3,8.1,0,0
4,2,6,2016,3,22.2,22.4,0,6.1,6.3,0,1,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.3,8.6,0,0
4,2,6,2016,4,22.2,22.4,0,6.6,6.8,0,1,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.3,9.1,0,0
4,2,6,2016,5,22.7,22.4,0,6.6,7.3,0,1,26,24.4,0,24.9,19.3,0,0,21.8,21.9,0,7.8,9.6,0,0
4,2,6,2016,6,20.7,20.4,326.6,7,6.6,205.3,1,26,24.4,0,24.9,19.8,0,0,21.8,22.4,0,7.8,10.1,0,0
4,2,6,2016,7,22.2,21.9,0,7,6.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.3,21.4,1182,7.7,7.3,454,0
4,2,6,2016,8,22.2,22.4,0,7,7.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,21.9,1187,7.7,7.7,440.8,0
4,2,6,2016,9,22.7,22.4,0,7,7.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,22.5,1179.6,8.5,6.8,447.8,0
4,2,6,2016,10,22.7,22.9,0,7.5,8.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,23,1175,7.8,5.6,448.3,538
4,2,6,2016,11,23.2,22.9,0,7.5,8.6,-0.1,2,26,24.4,0,24.9,19.3,0,0,21.8,24,1172.6,8.8,5.1,455.6,0
4,2,6,2016,12,23.2,22.9,0,8,9.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,24,1178.3,9.3,5.6,451.5,539
4,2,6,2016,13,23.7,23.4,0,8,9.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,24,1183.6,8.8,5.1,451.6,516
4,2,6,2016,14,23.7,23.4,0,8.5,9.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,24,1173.6,8.8,5.1,449,0
4,2,6,2016,15,24.2,23.4,0,8.5,10.1,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,24,1185,8.8,5.6,456,520
4,2,6,2016,16,24.2,23.9,0,9,10.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.8,24,1175.6,8.8,5.1,451.1,501
4,2,6,2016,17,24.2,23.9,0,9,10.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,24,1180.6,8.8,5.6,452.5,0
4,2,6,2016,18,24.7,23.9,0,9.5,11.1,-0.1,2,26,24.4,0,24.9,19.8,0,0,21.8,24,1184,8.8,5.1,455,506
4,2,6,2016,19,24.7,23.9,0,9.5,11.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,24,1181,8.8,5.1,452.5,511
4,2,6,2016,20,24.7,24.4,0,10,12.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,24,1175.6,8.8,5.1,451.1,0
4,2,6,2016,21,25.2,24.4,0,10.5,12.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,23.5,1184,8.3,5.6,452.5,509
4,2,6,2016,22,25.2,24.4,0,10.5,12.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.8,23.5,1178,7.8,5.2,450.6,0
4,2,6,2016,23,25.2,24.4,0,10.5,12.6,-0.1,2,26,24.4,0,24.9,19.8,0,0,21.8,22,1168.6,7.2,7.3,433.8,508
5,3,6,2016,0,21.8,22.1,318.2,7.8,6.1,205.5,1,26,24.4,0,24.9,19.8,0,0,21.8,21.5,0,7.2,7.3,0,0
5,3,6,2016,1,21.8,21.5,0,6.8,7.1,-0.1,14,26,24.4,0,24.9,19.8,0,0,21.3,21.5,1179.6,7.2,7.3,432.3,0
5,3,6,2016,2,21.8,22,0,6.8,7.6,-0.1,1,26,24.4,0,24.9,19.3,0,0,21.3,21.5,0,6.7,7.3,0,0
5,3,6,2016,3,22.3,22,0,7.3,8.1,-0.1,2,26,24.4,0,24.9,19.8,0,0,21.3,21.5,0,6.7,7.3,0,0
5,3,6,2016,4,22.3,22.5,0,7.3,8.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.3,21.5,0,6.7,7.3,0,0
5,3,6,2016,5,22.3,22.5,0,7.8,9.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.3,21.5,0,6.7,8.3,0,0
5,3,6,2016,6,22.8,22.5,0,7.8,9.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.3,21.5,0,7.2,8.8,0,0
5,3,6,2016,7,22.8,22.5,0,8.3,10.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.2,22,1183,8.2,6.2,436,0
5,3,6,2016,8,23.3,23,0,8.3,10.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.7,24.1,1180.3,8.6,5.3,561.5,0
5,3,6,2016,9,23.3,23,0,8.8,10.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,21.7,23.1,1173.3,7.6,5,447,0
5,3,6,2016,10,23.8,23,0,8.8,11.1,-0.1,2,26,24.4,0,24.9,19.8,0,0,22.7,24.1,1174.6,8,5.6,453.5,504
5,3,6,2016,11,23.8,23.5,0,9.3,11.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,23.2,25.1,1173,9.5,5.1,457.3,0
5,3,6,2016,12,24.3,23.5,0,9.8,11.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,23.2,25.1,1192.3,9,5.1,458.1,509
5,3,6,2016,13,24.3,24,0,9.8,12.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,23.2,25.1,1178.6,9,5.1,457.5,521
5,3,6,2016,14,24.3,24,0,10.3,12.6,-0.1,1,26,24.4,0,24.9,19.8,0,0,23.2,25.1,1175,9.5,5.6,453,297
5,3,6,2016,15,24.8,24,0,10.3,12.6,-0.1,2,26,24.4,0,24.9,19.8,0,0,23.2,25.1,1162,9,5.1,453.8,508
5,3,6,2016,16,24.8,24.5,0,10.8,13.1,-0.1,1,26,24.4,0,24.9,19.8,0,0,22.7,24.6,1167.6,9,5.6,456.3,510
5,3,6,2016,17,25.3,24.5,0,10.8,13.1,-0.1,1,26,24.9,0,24.9,19.8,0,0,22.7,24.6,1170,9,5.1,450.1,505
5,3,6,2016,18,25.3,24.5,0,11.3,13.6,-0.1,1,26,24.9,0,24.9,19.8,0,0,22.7,25.1,1175,9,5.1,539,265
5,3,6,2016,19,25.3,25,0,11.3,14.1,-0.1,1,26,24.9,0,24.9,19.8,0,0,22.7,25.1,1189,9,5.6,482.3,525
5,3,6,2016,20,25.8,25,0,11.8,14.1,-0.1,1,26,24.9,0,24.9,19.8,0,0,22.7,25.1,1184,9,5.1,454.6,0
5,3,6,2016,21,25.8,25,0,11.8,14.6,-0.1,2,26,24.9,0,24.9,19.8,0,0,22.7,24.6,1177,8.5,5.1,452.5,502
5,3,6,2016,22,25.8,25,0,12.3,14.6,-0.1,1,26,24.9,0,24.9,19.8,0,0,22.7,24.6,1178,8,5.1,452.1,502
5,3,6,2016,23,25.8,25.5,0,12.3,15.1,-0.1,1,26,24.9,0,24.9,19.8,0,0,21.7,22.1,1183,7,7.4,435.3,0
6,4,6,2016,0,26.3,25.5,0,12.3,15.6,-0.1,1,26,24.9,0,24.9,19.8,0,0,21.2,21.6,1178,7.5,7.4,439.5,0
6,4,6,2016,1,26.3,25.5,0,12.8,15.6,-0.1,1,26,24.9,0,24.9,19.8,0,0,20.7,21.6,1188.3,6.9,4.9,445.1,0
6,4,6,2016,2,26.3,25.5,0,12.8,16.1,-0.1,2,26,24.9,0,24.9,19.8,0,0,21.7,21.6,1172.6,6.4,6.6,438.8,0
6,4,6,2016,3,26.3,25.5,0,13.3,16.1,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,21.2,21.6,0,6.4,7.1,0,0
6,4,6,2016,4,26.3,25,0,13.3,16.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,21.2,21.6,0,6.4,7.1,0,0
6,4,6,2016,5,26.3,25,0,13.8,16.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,21.7,21.6,0,6.4,7.6,0,0
6,4,6,2016,6,26.3,25,0,13.8,16.6,-0.1,2,26.5,24.9,0,24.9,20.3,0,0,21.7,21.6,0,6.9,8.6,0,79
6,4,6,2016,7,26.3,25,0,14.3,17.1,-0.1,1,26.5,24.9,0,24.9,20.3,0,0,21.6,21.6,1182.3,7.4,7.7,434.3,171
6,4,6,2016,8,26.3,25,0,14.3,17.1,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,24.6,1186,8,5,453.1,0
6,4,6,2016,9,26.3,25,0,14.3,17.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,23.6,1174.6,7.6,5.2,451.1,0
6,4,6,2016,10,26.8,25,0,14.8,17.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,23.6,1174.6,7.1,5.3,448.3,0
6,4,6,2016,11,26.8,25,0,14.8,17.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,24.1,1175.6,8.1,5.3,452.6,504
6,4,6,2016,12,26.8,25,0,15.3,18.1,-0.1,2,26.5,24.9,0,24.9,19.8,0,0,22.6,24.1,1180,8.1,5.3,451.5,183
6,4,6,2016,13,26.8,25,0,15.3,18.1,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,24.1,1172.3,8.1,5.3,449.3,520
6,4,6,2016,14,26.8,25.5,0,15.3,18.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,23.1,24.1,1194,7.6,4.8,447.8,509
6,4,6,2016,15,26.8,25.5,0,15.8,18.6,-0.1,1,26.5,24.9,0,24.9,19.8,0,0,22.6,24.1,1183,8.1,5.3,453.1,0
6,4,6,2016,16,26.8,25.5,0,15.8,18.6,-0.1,1,26.5,24.9,0,24.9,20.3,0,0,22.6,24.6,1174.3,8.6,5.3,453.8,510
6,4,6,2016,17,26.8,25.5,0,15.8,19.1,-0.1,2,26.5,24.9,0,24.9,20.3,0,0,22.6,24.6,1199.3,8.1,5.3,455.5,0
6,4,6,2016,18,27.3,25.5,0,16.4,19.1,-0.1,1,26.5,24.9,0,24.9,20.3,0,0,22.6,24.6,1184.6,8.6,5.3,456,520
6,4,6,2016,19,27.3,25.5,0,16.4,19.1,-0.1,1,26.5,24.9,0,24.9,20.3,0,0,22.6,24.6,1176.6,8.6,5.3,456,513
6,4,6,2016,20,27.3,25.5,0,16.9,19.1,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,22.6,24.6,1193.3,8.6,5.3,455.5,0
6,4,6,2016,21,27.3,25.5,0,16.9,19.6,-0.1,2,26.5,25.4,0,24.9,20.3,0,0,22.6,24.6,1183.3,8.6,5.3,454.8,505
6,4,6,2016,22,27.3,26,0,16.9,19.6,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,22.6,24.6,1190.6,8.1,5.3,449.5,522
6,4,6,2016,23,27.3,26,0,17.4,20.1,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,22.1,22.1,1175.6,7.1,6.9,441.6,0
7,5,6,2016,0,27.3,26,0,17.4,20.1,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,21.6,21.6,1179.3,7.1,7.4,438.3,0
7,5,6,2016,1,27.3,26,0,17.4,20.1,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,21.1,21.6,1180.3,7.1,7.4,437.1,0
7,5,6,2016,2,27.3,26,0,17.9,20.1,-0.1,2,26.5,25.4,0,24.9,20.3,0,0,21.1,21.1,1185.3,7.1,7.4,435.6,0
7,5,6,2016,3,27.3,25.5,0,17.9,20.1,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,21.1,21.1,0,7.1,7.4,0,0
7,5,6,2016,4,27.3,25.5,0,17.9,20.6,-0.1,1,26.5,25.4,0,24.9,20.3,0,0,21.1,21.1,0,7.1,7.9,0,0
7,5,6,2016,5,27.3,25.5,0,18.4,20.6,-0.1,1,26.5,25.4,0,25.4,20.3,0,0,21.1,21.6,0,7.1,8.5,0,0
7,5,6,2016,6,27.3,25.5,0,18.4,20.6,-0.1,1,26.5,25.4,0,25.4,20.8,0,0,20.6,21.1,1170.6,6.9,6.8,439.6,0
7,5,6,2016,7,27.3,25.5,0,18.4,20.6,-0.1,2,26.5,24.9,0,25.4,20.3,0,0,22.1,22.1,1183.6,7.8,7.7,432.8,0
7,5,6,2016,8,27.3,25.5,0,18.4,21.1,-0.1,1,26.5,24.9,0,25.4,20.3,0,0,22.1,23.1,1183,6.9,4.6,441.5,0
7,5,6,2016,9,27.3,25.5,0,18.9,21.1,-0.1,1,26.5,24.9,0,25.4,20.3,0,0,22.6,22.6,1182.6,7.8,8,439.5,0
7,5,6,2016,10,27.3,25.5,0,18.9,21.1,-0.1,1,26.5,24.9,0,25.4,20.3,0,0,22.1,22.7,1177,8,6.6,433.5,0
7,5,6,2016,11,27.3,25.5,0,18.9,21.1,-0.1,2,26.5,24.9,0,25.4,20.3,0,0,22.1,22.1,1175.3,7.4,7.2,439.1,0
7,5,6,2016,12,27.3,25.5,0,19.4,21.1,-0.1,1,26.5,24.9,0,25.4,20.3,0,0,22.1,22.1,1178.3,7.5,7.9,435.6,0
7,5,6,2016,13,27.3,25.5,0,19.4,21.6,-0.1,1,26.5,24.9,0,25.4,20.3,0,0,22.1,22.6,1173.3,7.1,5.2,440.5,0
7,5,6,2016,14,27.3,25.5,0,19.4,21.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.1,1187,7.5,8.1,438.8,0
7,5,6,2016,15,27.3,25.5,0,19.4,21.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.1,1179.3,7.5,7.7,438,504
7,5,6,2016,16,27.3,25.5,0,19.9,21.6,-0.1,2,27,24.9,0,25.4,20.3,0,0,22.1,22.1,1177.3,7.6,7.8,436.3,500
7,5,6,2016,17,27.3,25.5,0,19.9,21.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.5,1178,6.6,6.2,435.3,0
7,5,6,2016,18,27.8,25.5,0,19.9,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.6,1187,7,4.9,437.5,0
7,5,6,2016,19,27.8,25.5,0,19.9,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,23.2,1194,6.5,4.7,438.6,0
7,5,6,2016,20,27.8,25.5,0,20.4,22.1,-0.1,2,27,24.9,0,25.4,20.3,0,0,22.1,22.8,1186,6.3,5.5,439,0
7,5,6,2016,21,27.8,25.5,0,20.4,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,1182.6,7.5,7.6,439,0
7,5,6,2016,22,27.8,25.5,0,20.4,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,1184.6,6.9,7.3,434.1,0
7,5,6,2016,23,27.8,25.5,0,20.9,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.8,1191,5.8,5.1,437.3,0
1,6,6,2016,0,27.8,25.5,0,20.9,22.1,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,1175.3,7.9,8,435.8,0
1,6,6,2016,1,27.8,25.5,0,20.9,22.1,-0.1,2,27,24.9,0,25.4,20.3,0,0,22.1,22.3,1184,7.6,7.8,439,0
1,6,6,2016,2,27.8,25.5,0,20.9,22.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,0,6.5,6.7,0,0
1,6,6,2016,3,27.8,25.5,0,20.9,22.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,0,6.5,6.7,0,0
1,6,6,2016,4,27.8,25.5,0,21.4,22.6,-0.1,1,27,24.9,0,25.4,20.3,0,0,22.1,22.3,0,6.5,7.2,0,0
1,6,6,2016,5,27.8,25.5,0,21.4,22.6,-0.1,2,27,24.9,0,25.4,20.8,0,0,22.1,22.3,0,7,8.2,0,0
1,6,6,2016,6,27.8,25.5,0,21.4,22.6,-0.1,1,27,24.9,0,25.4,20.8,0,0,22.1,22.3,0,7,8.7,0,0
1,6,6,2016,7,27.8,25.5,0,21.4,22.6,-0.1,1,27,24.9,0,25.4,20.8,0,0,22.6,22.8,0,7,9.7,0,0
1,6,6,2016,8,27.8,25.5,0,21.4,22.6,-0.1,1,27,24.9,0,25.4,20.8,0,0,23.1,25.3,1180.3,8.5,4.9,556.3,0
1,6,6,2016,9,27.8,25.5,0,21.9,22.6,-0.1,1,27,24.9,0,25.4,20.8,0,0,23.1,24.8,1169.6,8.5,5.4,453.6,529
1,6,6,2016,10,27.8,25.5,0,21.9,22.6,-0.1,2,27,24.9,0,25.4,20.8,0,0,23.1,24.8,1184,9.1,5.1,449.5,523
1,6,6,2016,11,27.8,26,0,21.9,23.1,-0.1,1,27,25.4,0,25.4,20.8,0,0,23.1,25.3,1184.6,9.6,5.7,543,502
1,6,6,2016,12,27.8,26,0,21.9,23.1,-0.1,1,27,25.4,0,25.4,20.8,0,0,23.1,24.8,1182,8.6,5.6,488,0
1,6,6,2016,13,27.8,26,0,21.9,23.1,-0.1,1,27,25.4,0,25.4,20.8,0,0,23.1,25.3,1175,9.1,5.2,454.5,521
1,6,6,2016,14,27.8,26,0,22.4,23.1,-0.1,1,27,25.4,0,25.4,20.8,0,0,23.1,25.3,1166,9.1,5.2,529.5,523
1,6,6,2016,15,27.8,26.5,0,22.4,23.1,-0.1,2,27,25.4,0,25.4,20.8,0,0,23.1,25.3,1178.6,9.1,5.2,499.3,508
1,6,6,2016,16,27.8,26.5,0,22.4,23.1,-0.1,1,27,25.4,0,25.4,20.8,0,0,23.1,25.3,1170,9.1,5.5,527.6,0
1,6,6,2016,17,27.8,26.5,0,22.4,23.1,-0.1,1,27,25.9,0,25.4,20.8,0,0,23.1,25.3,1175.3,9.1,5,479.8,507
1,6,6,2016,18,27.8,26.5,0,22.4,23.1,-0.1,1,27,25.9,0,25.4,20.8,0,0,23.1,25.3,1189.6,9.1,5.8,590.1,520
1,6,6,2016,19,27.8,26.5,0,22.4,23.1,-0.1,2,27,25.9,0,25.4,20.8,0,0,23.1,25.3,1176.6,9.1,5.3,490.6,528
1,6,6,2016,20,28.3,26.5,0,22.9,23.1,-0.1,1,27,25.9,0,25.4,20.8,0,0,23.1,25.3,1177.3,9.1,5.5,480.1,0
1,6,6,2016,21,28.3,26.5,0,22.9,23.6,-0.1,1,27,25.9,0,25.4,20.8,0,0,23.1,24.3,1183.6,8.6,5.6,451.5,516
1,6,6,2016,22,28.3,26.5,0,22.9,23.6,-0.1,1,27,25.9,0,25.4,20.8,0,0,23.1,24.3,1177,8.6,5.6,448.6,516
1,6,6,2016,23,28.3,26.5,0,22.9,23.6,-0.1,2,27,25.9,0,25.4,20.8,0,0,21.6,21.8,1198.3,7,7.2,442.8,0
2,7,6,2016,0,28.3,26.5,0,22.9,23.6,-0.1,1,27,25.9,0,25.4,20.8,0,0,21.6,21.8,1187,8.1,7.7,441.6,0
2,7,6,2016,1,22,22.5,328.3,6.1,4.5,205.5,47,27.5,25.9,0,25.4,20.8,0,0,21.6,21.8,0,7.8,7.7,0,0
2,7,6,2016,2,22,23,325.2,6.6,4.9,204.8,126,27.5,25.9,0,25.4,20.8,0,0,21.6,21.8,0,7.8,8.2,0,0
2,7,6,2016,3,22,23,325.6,6.6,4.9,205.1,118,27.5,25.9,0,25.4,20.8,0,0,22.1,22.3,0,7.8,8.7,0,0
2,7,6,2016,4,22,23.5,323.5,7.6,4.9,204.7,129,27.5,25.9,0,25.4,20.3,0,0,22.1,22.3,0,7.8,9.2,0,0
2,7,6,2016,5,22,23.5,321.3,7.1,4.4,204.7,161,27.5,25.9,0,25.4,20.3,0,0,22.1,22.8,0,8.3,9.7,0,0
2,7,6,2016,6,22,22.5,321.5,6.1,4.4,204.6,138,27.5,25.9,0,25.4,20.3,0,0,22.6,22.8,0,8.3,10.7,0,0
2,7,6,2016,7,22,22.5,321.6,7.5,5.5,205.3,120,27.5,25.9,0,25.4,20.3,0,0,22.6,22.8,0,8.8,11.2,0,0
2,7,6,2016,8,22,22.4,0,6.5,6.2,-0.1,44,27.5,25.9,0,25.9,20.3,0,0,22,21.8,1188,6,5.9,446.6,509
2,7,6,2016,9,22.5,22.9,0,6.5,7.2,-0.1,1,27.5,25.9,0,25.9,20.3,0,0,22,22.8,1184,8,5.5,455,0
2,7,6,2016,10,23,23.4,0,6.5,7.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,23.3,1174.3,8.1,5.1,451.5,0
2,7,6,2016,11,23.5,23.4,0,7,8.2,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1185.6,9.1,5.1,505.3,516
2,7,6,2016,12,23.5,23.9,0,7,8.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1176.3,9.1,5.1,505.6,520
2,7,6,2016,13,24,24.4,0,7.5,9.2,-0.1,2,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1189.6,9.1,5.2,545.3,0
2,7,6,2016,14,24.5,24.4,0,8,9.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1193.3,9.1,5.2,534.5,513
2,7,6,2016,15,24.5,24.9,0,8,10.2,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1180.3,9.1,5.2,565.6,528
2,7,6,2016,16,25,24.9,0,8.5,10.2,-0.1,1,27.5,25.9,0,25.9,21.3,0,0,22,24.3,1186,9,5.6,612.1,525
2,7,6,2016,17,25,24.9,0,9,10.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22.5,24.3,1178.6,9,5.6,616.8,0
2,7,6,2016,18,25.5,25.4,0,9,11.2,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22.5,24.8,1183.6,9,5.6,633.5,517
2,7,6,2016,19,25.5,25.4,0,9.5,11.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,24.3,1180.3,9,5.1,598.8,519
2,7,6,2016,20,26,25.9,0,9.5,12.2,-0.1,2,27.5,25.9,0,25.9,21.3,0,0,22,23.8,1180.3,8.5,5.1,465.1,524
2,7,6,2016,21,26,25.9,0,10,12.2,-0.1,1,27.5,25.9,0,25.9,21.3,0,0,22,23.8,1188.6,9,5.3,453,237
2,7,6,2016,22,26.5,25.9,0,10,12.7,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,23.8,1174,8.5,5.3,454.5,0
2,7,6,2016,23,26.5,25.9,0,10.5,13.2,-0.1,1,27.5,25.9,0,25.9,20.8,0,0,22,21.8,1173.6,7,7.1,432.8,503
3,8,6,2016,0,21.7,23.4,329.1,7.5,5,204.9,1,27.5,25.9,0,25.9,20.8,0,0,22,21.8,0,7.5,7.6,0,0
3,8,6,2016,1,22.2,24.4,322.2,7.7,4.4,204.5,127,27.5,25.9,0,25.9,20.8,0,0,22,21.8,0,7.5,8.1,0,0
3,8,6,2016,2,22.2,22.9,324.5,6.2,4.4,203.6,141,27.5,25.9,0,25.9,20.8,0,0,22,22.3,0,7.5,8.6,0,0
3,8,6,2016,3,22.2,22.9,324.7,6.2,4.4,203.2,128,27.5,25.9,0,25.9,20.8,0,0,22,22.3,0,8,9.1,0,0
3,8,6,2016,4,22.2,23.4,325.5,7.2,4.9,203.5,133,27.5,25.9,0,25.9,20.8,0,0,22.5,22.8,0,8,9.6,0,0
3,8,6,2016,5,22.2,23.4,325.6,7.2,4.9,205.9,157,27.5,25.9,0,25.9,20.8,0,0,22.5,22.8,0,8,10.1,0,0
3,8,6,2016,6,22.2,21.8,326.8,6.2,6.5,202.5,135,27.5,25.9,0,25.9,20.8,0,0,22.5,22.8,0,8.5,10.6,0,0
3,8,6,2016,7,21.7,21.3,325.6,7.4,7,203.8,4,27.5,25.9,0,25.9,20.8,0,0,23,23.3,0,8.5,11.1,0,0
3,8,6,2016,8,22.2,21.6,0,5.9,5.9,-0.1,10,27.5,25.9,0,25.9,20.8,0,0,22,22.3,1186.6,7.4,7.2,617,0
3,8,6,2016,9,22.2,23.6,324.8,7.4,5.1,204.3,1,27.5,25.9,0,25.9,21.3,0,0,22,23.3,1179.6,7.9,5.4,508.3,0
3,8,6,2016,10,22.7,22.5,0,9.7,9.8,-0.1,149,22.2,24.9,1177.3,9.9,5.5,733.8,0,22.5,22.8,0,7,7.3,0,0
3,8,6,2016,11,23.2,23.5,0,10.2,10.3,-0.1,1,22.2,24.4,1186,9.9,5,570.8,0,22.5,22.8,0,7,7.3,0,0
3,8,6,2016,12,23.2,24,0,10.2,10.8,-0.1,1,22.2,24.9,1181,9.9,5,564,532,22.5,22.8,0,7,8.3,0,0
3,8,6,2016,13,23.7,24,0,10.7,11.3,-0.1,2,22.7,24.9,1185.6,9.4,5,567.6,515,23,23.3,0,7.5,9.3,0,0
3,8,6,2016,14,24.2,24.5,0,10.7,11.8,-0.1,1,23.2,24.9,1180.6,9.4,5,537.6,521,23,23.3,0,7.5,9.8,0,0
3,8,6,2016,15,24.2,24.5,0,11.2,11.8,-0.1,1,22.7,24.9,1188.6,9.4,5,575.5,519,23,23.3,0,7.5,10.3,0,0
3,8,6,2016,16,24.7,25,0,11.2,12.3,-0.1,1,22.7,24.9,1178.6,9.2,4.9,576.6,0,23.5,23.8,0,8,11.3,0,0
3,8,6,2016,17,25.2,25,0,11.7,12.8,-0.1,1,23.2,25.4,1186,9.2,4.9,624.8,526,23.5,23.8,0,8,11.8,0,0
3,8,6,2016,18,25.2,25.5,0,11.7,12.8,-0.1,1,23.2,25.4,1181.6,9.2,4.9,607.3,515,23.5,23.8,0,8,12.3,0,0
3,8,6,2016,19,25.7,25.5,0,12.2,13.3,-0.1,2,23.2,25.4,1178,9.2,4.9,605.1,513,24,24.3,0,8.5,12.8,0,0
3,8,6,2016,20,25.7,26,0,12.2,13.8,-0.1,1,22.7,24.4,1172.3,9.2,4.8,470.6,505,24,24.3,0,8.5,13.3,0,0
3,8,6,2016,21,26.2,26,0,12.7,13.8,-0.1,1,22.2,23.9,1180.6,9.2,4.8,468,0,24,24.3,0,8.5,13.3,0,0
3,8,6,2016,22,26.2,26,0,12.7,14.3,-0.1,1,22.2,23.9,1187.3,8.7,4.8,465.3,523,24.5,24.3,0,9,13.8,0,0
3,8,6,2016,23,22.1,21.5,321.8,7.5,7.3,178.3,1,22.2,22.4,0,8,7.4,0,0,21.9,22,1173.3,7.4,7.6,739.5,0
4,9,6,2016,0,22.1,23,325.5,7,4.5,204.9,32,22.2,22.4,0,8,7.9,0,0,21.9,22,0,7.9,8.1,0,0
4,9,6,2016,1,22.1,23.5,324.8,6.6,4.5,204.4,141,22.7,22.4,0,8,9,0,0,21.9,22,0,7.9,8.6,0,0
4,9,6,2016,2,22.1,23,324.1,6.1,4.5,203.6,134,22.7,22.9,0,8,9.5,0,0,22.4,22.5,0,7.9,9.2,0,0
4,9,6,2016,3,22.1,23,323.3,6.6,4.5,203.9,130,22.7,22.9,0,8.5,10.5,0,0,22.4,22.5,0,7.9,9.7,0,0
4,9,6,2016,4,22.1,23.5,321.6,7.1,4.5,204.3,135,23.2,22.9,0,8.5,11,0,0,22.4,23,0,8.5,10.2,0,0
4,9,6,2016,5,22.1,23,318.1,6.1,4.6,204.3,153,23.2,23.4,0,8.5,11.5,0,0,22.9,23,0,8.5,11.2,0,0
4,9,6,2016,6,21.6,21.5,326.6,7,6.8,204.1,78,23.2,23.4,0,7.8,7.5,0.1,0,22.9,23,0,7.8,8.1,0,0
4,9,6,2016,7,21.6,21.5,326.6,7.2,6.3,205.5,1,23.2,23.4,0,7.8,8,0.1,0,22.9,23.5,0,7.8,8.1,0,0
4,9,6,2016,8,22.1,21.4,328.8,6.5,6.5,197.3,1,22.3,22,1178.3,6.9,6.6,456.6,0,23.4,23.5,0,7.9,8.3,0,0
4,9,6,2016,9,22.1,22.2,0,8,8.1,0,39,21.8,23.6,1176.6,9,5.5,686.1,0,23.4,23.5,0,7.9,8.3,0,0
4,9,6,2016,10,22.6,23.2,0,8,8.6,0,1,23.3,24.6,1187,9.5,5,468.5,0,23.4,23.5,0,7.9,8.8,0,0
4,9,6,2016,11,23.1,23.2,0,8.5,9.1,0,1,23.8,25.6,1183.3,9.5,5,470.1,509,23.9,24,0,8.5,9.3,0,240
4,9,6,2016,12,23.6,23.7,0,8.5,9.6,0,1,23.3,25.1,1175.3,9.5,5,480.5,520,23.9,24,0,8.5,9.8,0,0
4,9,6,2016,13,???,???,???,???,???,???,2,???,???,???,???,???,???,519,???,???,???,???,???,???,0
4,9,6,2016,14,???,???,???,???,???,???,1,???,???,???,???,???,???,562.5,???,???,???,???,???,???,96
4,9,6,2016,15,24.5,24.8,0,9.6,10.8,-0.1,1,23,24.7,1177.6,9.2,5.3,526.8,562.5,24.5,24.5,0,9.1,11.1,0,96
4,9,6,2016,16,24.6,24.9,0,9.7,11,-0.1,1,23.1,23.8,1179.6,8.7,5.9,379.8,79,24.6,24.6,0,8.6,9.2,753,0
4,9,6,2016,17,25.1,24.9,0,10.2,11.5,-0.1,1,22.6,22.6,0,9.2,9,0,0,23.7,26.1,1170,9.1,5,481.1,0
4,9,6,2016,18,25.1,25.4,0,10.2,12,-0.1,1,22.6,22.6,0,9.2,9.5,0,0,23.7,25.6,1170.6,9.1,5.5,595.1,517
4,9,6,2016,19,25.6,25.4,0,10.7,12.5,-0.1,1,23.1,22.6,0,9.2,10.5,0,0,23.7,26.1,1190,9.6,5.8,591,525
4,9,6,2016,20,26.1,25.9,0,10.7,12.5,-0.1,2,23.1,23.1,0,9.7,11,0,0,23.2,25.6,1190.6,9.6,5.4,458,0
4,9,6,2016,21,26.1,25.9,0,11.2,13,-0.1,1,23.1,23.1,0,9.7,11.5,0,0,23.2,24.6,1180,8.6,4.9,452.6,528
4,9,6,2016,22,26.1,25.9,0,11.2,13.5,-0.1,1,23.1,23.6,0,9.7,12,0,0,23.2,24.6,1189.6,8.1,4.9,454.3,523
4,9,6,2016,23,21.8,21.2,325.3,7.1,7.3,194.8,1,23.6,23.6,0,9.7,12.5,0,0,21.7,22.1,1176,7.3,7.4,415.6,0
5,10,6,2016,0,21.8,21.2,321.8,7.1,6.8,192.7,1,23.6,23.6,0,10.2,13,0,0,21.7,22.1,1188.6,7,7.1,409.6,0
5,10,6,2016,1,21.8,21.2,322.5,6.6,6.6,194.9,1,23.6,23.6,0,10.2,13.5,0,0,21.7,22.1,1190.6,7.4,7.4,411.6,0
5,10,6,2016,2,21.3,21.2,324.8,6.6,6.6,195.7,1,24.1,23.6,0,10.2,14,0,0,21.2,21.6,1161,6.9,7.2,418.6,0
5,10,6,2016,3,20.8,20.2,320.1,7.1,7.1,192.6,1,24.1,23.6,0,10.7,14,0,0,20.7,21.1,1179,7.4,7.7,410.8,0
5,10,6,2016,4,20.8,22.3,321.6,7.1,4.6,203.6,18,24.1,23.6,0,10.7,14.5,0,0,20.7,20.6,0,7.9,8.1,0,0
5,10,6,2016,5,21.8,23.8,322.3,7.1,4.6,203.9,159,24.1,23.6,0,10.7,14.5,0,0,20.7,21.1,0,7.9,8.1,0,0
5,10,6,2016,6,21.8,23.8,325.6,7.1,4.6,203.1,159,24.6,24.1,0,11.2,15,0,0,21.2,21.1,0,7.9,8.6,0,0
5,10,6,2016,7,21.8,23.8,318.3,7.6,4.6,203.4,160,24.6,24.1,0,11.2,15,0,0,21.2,21.6,0,7.9,9.1,0,0
5,10,6,2016,8,22.3,24.3,322.7,7.1,4.6,203.2,195,24.6,24.1,0,11.2,15.5,0,0,22.8,24.1,1182.6,7.9,4.9,453.3,0
5,10,6,2016,9,22.3,24.8,330.7,9.1,4.8,204.2,184,24.6,24.1,0,11.7,15.5,0,0,22.2,22.6,0,8.2,8.3,342.8,0
5,10,6,2016,10,22.3,24.8,327.5,8.5,4.8,204.3,220,24.6,24.6,0,11.7,15.5,0,0,22.2,22.7,0,9,8.7,465.6,0
5,10,6,2016,11,23.3,25.8,318.5,9,4.8,203.3,223,25.1,24.6,0,11.7,16,0,0,23.1,25.3,1178.3,9.4,5.1,451.8,0
5,10,6,2016,12,23.3,26.3,322.6,9,4.8,203.4,244,25.1,24.6,0,12.2,16,0,0,23.1,24.8,1173.6,8.4,5.6,454.5,504
5,10,6,2016,13,23.2,26.4,322.8,9.5,4.8,204.2,257,25.1,24.6,0,12.2,16.5,0,0,23.5,25.3,1177,8.4,5.2,450.5,0
5,10,6,2016,14,23.2,25.4,324.5,8.5,4.8,199.1,250,25.1,24.6,0,12.2,16.5,0,0,23,23.1,1207.3,8.8,8.7,593.6,1029
5,10,6,2016,15,23.2,25.9,318.7,8.5,4.8,203.1,226,25.6,25.1,0,12.2,16.5,0,0,23.5,25.3,1194,8.3,5,450.1,0
5,10,6,2016,16,23.6,26,326.6,9,4.8,204.8,234,25.6,25.1,0,12.7,17,0,0,23.5,25.3,1181,8.4,5.1,456.3,0
5,10,6,2016,17,23.1,26.4,317,9,4.8,204.1,239,25.6,25.1,0,12.7,17,0,0,23.5,25.3,1177.6,8.3,5.2,447.3,0
5,10,6,2016,18,23.6,26.4,325.2,8.5,4.8,204.2,244,25.6,25.1,0,12.7,17,0,0,23.4,25.4,1190,7.8,4.9,447,1020
5,10,6,2016,19,23.5,26.4,323.3,8.5,4.8,202.8,237,26.1,25.1,0,13.2,17.5,0,0,23.8,24.9,1184.3,8.3,5.4,446.5,0
5,10,6,2016,20,22.9,25.9,324.1,9,4.8,205.1,238,26.1,25.6,0,13.2,17.5,0,0,23.3,24.7,1172.6,9.3,5,458.8,0
5,10,6,2016,21,22.9,26,324,8.7,4.4,204.3,219,26.1,25.6,0,13.2,17.5,0,0,22.8,24.2,1174,9,5.8,453.1,0
5,10,6,2016,22,22.9,25.5,318.8,8.8,4.4,203.4,213,26.1,25.6,0,13.7,18,0,0,22.7,24.2,1164,8.6,5.2,452.6,503
5,10,6,2016,23,21.9,21.3,322.1,6.2,6.3,176.2,157,26.1,25.6,0,13.7,18,0,0,22.2,22.2,1164.6,6.8,6.5,736.6,500
6,11,6,2016,0,21.9,22.9,323.3,6.2,4.1,177.8,60,26.1,25.6,0,13.7,18,0,0,21.7,22.2,1168,5.8,6,738.1,0
6,11,6,2016,1,21.9,23.3,326,8.2,4.6,119.5,54,26.6,23,0,8.2,8,643.8,0,21.7,22.2,1181.6,8,8.2,623.1,0
6,11,6,2016,2,21.9,22.5,327,6.7,4,114.7,78,22.1,22,0,6.7,6.5,637.6,0,21.7,22.2,1180,6.5,6.7,617.6,0
6,11,6,2016,3,21.9,21.5,327.7,7.2,7.1,112.3,85,22.1,22,0,7.2,7,638.3,0,21.7,22.2,1173.6,7,7.2,613.8,0
6,11,6,2016,4,21.9,21.4,323.5,6.7,6.8,114.2,90,22.1,22,0,7.2,7,632.6,0,21.7,22.2,1189.6,7,7.2,615.1,0
6,11,6,2016,5,21.9,22.9,324.7,7.2,4.7,115.6,89,21.1,22,0,7.2,7,634.6,0,21.7,22.2,1179,7,7.2,616,0
6,11,6,2016,6,21.9,22.9,325.2,7.7,4.7,116.4,115,20.1,22,0,7.2,7,639.3,0,21.7,22.2,1178,7,7.2,619.1,0
6,11,6,2016,7,21.9,22.9,327.2,7.2,4.7,117.8,118,19.6,22,0,7.2,7,642.6,0,21.7,22.2,1180.6,7,7.2,621.6,0
6,11,6,2016,8,21.9,23.4,327.7,8.2,4.7,133.1,121,18.6,22,0,8.7,8.5,712.5,0,21.7,22.2,1187,8.7,8.8,684.8,0
6,11,6,2016,9,21.9,22.9,327.1,8.2,4.7,140.9,139,18.1,22,0,8.2,8,716.6,0,21.7,22.2,1184,8.7,8.8,696,0
6,11,6,2016,10,21.9,23.4,326.8,8.2,4.7,139,140,17.6,22,0,8.7,8,715.6,0,21.7,22.2,1190,8.7,8.8,691.8,0
6,11,6,2016,11,22.4,22.6,0,8.7,8.6,-0.1,72,17.6,22,0,11.2,11,734.1,0,21.7,22.2,1176.6,11.7,11.8,713.3,0
6,11,6,2016,12,22.9,23.1,0,8.7,10.1,-0.1,1,17.6,21.5,0,11.7,11.5,0,0,24.2,27.7,1173.6,10.7,5.1,579.5,0
6,11,6,2016,13,23.4,23.6,0,9.2,11.1,-0.1,1,18.1,22,0,11.7,11.5,0,0,23.7,25.7,1171.3,9.1,5.1,463.3,500
6,11,6,2016,14,23.4,24.1,0,9.7,11.6,-0.1,1,18.6,22.5,0,11.7,12,0,0,23.2,25.2,1173.6,9.1,5.1,497.3,509
6,11,6,2016,15,23.9,24.1,0,9.7,12.6,-0.1,2,18.6,22.5,0,11.7,12,0,0,23.2,25.2,1171.3,9.1,5.1,451,0
6,11,6,2016,16,24.4,24.6,0,10.2,13.1,-0.1,1,19.1,23,0,11.7,12,0,0,23.7,25.7,1172.6,9.5,5.2,485.3,507
6,11,6,2016,17,24.9,24.6,0,10.2,13.1,-0.1,1,19.6,23,0,12.2,12.5,0,0,23.7,25.2,1176,9,5.2,455.6,507
6,11,6,2016,18,24.9,25.1,0,10.7,13.6,-0.1,1,19.6,23.5,0,12.2,12.5,0,0,22.7,24.7,1179.6,8.5,5.2,461.1,506
6,11,6,2016,19,25.4,25.1,0,11.2,14.1,-0.1,1,20.1,23.5,0,12.2,13,0,0,22.7,24.7,1175.3,8.5,5.2,462.6,0
6,11,6,2016,20,25.4,25.1,0,11.2,14.6,-0.1,2,20.6,23.5,0,12.2,13.5,0,0,22.7,24.7,1186.3,8.5,5.2,466,505
6,11,6,2016,21,25.9,25.6,0,11.7,15.1,-0.1,1,20.6,24,0,12.7,13.5,0,0,22.7,24.7,1186,8.5,5.2,452.8,507
6,11,6,2016,22,25.9,25.6,0,11.7,15.6,-0.1,1,21.1,24,0,12.7,13.5,0,0,22.7,24.7,1192.6,8,5.2,452.5,0
6,11,6,2016,23,26.4,26.1,0,12.2,15.6,-0.1,1,21.1,24,0,12.7,14,0,0,21.7,22,1188.6,7,7.3,440.5,508
7,12,6,2016,0,26.4,26.1,0,12.2,16.1,-0.1,1,21.6,24,0,12.7,14,0,0,21.7,22,1184,7.5,7.3,441.1,0
7,12,6,2016,1,26.4,26.1,0,12.7,16.6,-0.1,1,21.6,24,0,13.2,14.5,0,0,21.7,21.5,1181.3,7.5,7.8,440.5,0
7,12,6,2016,2,26.9,26.1,0,13.2,16.6,-0.1,2,22.1,24,0,13.2,14.5,0,0,21.7,22.1,1171.6,6.6,6.7,438.5,0
7,12,6,2016,3,26.9,26.1,0,13.2,17.1,-0.1,1,22.1,24,0,13.2,15,0,0,21.7,22.1,0,6.6,7.2,0,0
7,12,6,2016,4,26.9,26.1,0,13.7,17.1,-0.1,1,22.6,24,0,13.2,15,0,0,21.7,22.1,0,6.6,7.2,0,0
7,12,6,2016,5,26.9,26.1,0,13.7,17.6,-0.1,1,22.6,24.5,0,13.7,15.5,0,0,22.2,22.1,0,7.1,8.2,0,0
7,12,6,2016,6,26.9,26.1,0,14.2,18.1,-0.1,1,22.6,24.5,0,13.7,16,0,0,22.2,22.6,0,7.1,8.7,0,0
7,12,6,2016,7,26.9,26.1,0,14.2,18.1,-0.1,2,21.7,22.5,1179.3,6.7,5.1,452,0,22.2,22.6,0,6.1,6.7,0,0
7,12,6,2016,8,27.4,26.1,0,14.7,18.6,-0.1,1,21.7,22.5,1183,6.7,5.1,451.8,507,22.7,22.6,0,6.1,6.7,0,0
7,12,6,2016,9,27.4,26.1,0,14.7,18.6,-0.1,1,22.2,22.8,1174.3,6.5,4.8,449.1,0,22.7,22.6,0,6.1,6.7,0,0
7,12,6,2016,10,27.4,26.1,0,15.2,19.1,-0.1,1,21.7,22.3,1171.6,6.5,5.3,446,0,22.7,23.1,0,6.1,7.7,0,0
7,12,6,2016,11,27.4,26.1,0,15.2,19.1,-0.1,2,21.7,22.3,1181,6.5,5.3,446.5,510,23.2,23.1,0,6.1,8.2,0,0
7,12,6,2016,12,27.4,26.1,0,15.7,19.1,-0.1,1,21.7,22.3,1183.3,6,4.8,450.6,0,23.2,23.1,0,6.6,8.7,0,0
7,12,6,2016,13,27.4,26.1,0,15.7,19.6,-0.1,1,21.7,21.8,1184,7,6.8,451.6,0,23.2,23.6,0,6.6,9.2,0,0
7,12,6,2016,14,27.4,26.1,0,15.7,19.6,-0.1,1,21.7,21.3,1182,8,7.8,452.6,0,23.7,23.6,0,7.1,9.7,0,0
7,12,6,2016,15,27.9,26.1,0,16.2,20.1,-0.1,1,21.2,20.8,1172.6,7.5,7.3,452.1,0,23.7,23.6,0,7.1,10.2,0,0
7,12,6,2016,16,27.9,26.1,0,16.2,20.1,-0.1,1,20.7,20.8,1176.3,7.5,7.3,448.6,0,23.7,23.6,0,7.1,10.7,0,0
7,12,6,2016,17,27.9,26.1,0,16.7,20.1,-0.1,2,20.7,20.8,1175.3,7.5,7.3,449.3,0,24.2,23.6,0,7.6,11.2,0,0
7,12,6,2016,18,27.9,26.1,0,16.7,20.6,-0.1,1,20.7,21.2,1176,6.4,5.2,449.6,0,24.2,23.6,0,7.6,11.7,0,0
7,12,6,2016,19,27.9,26.1,0,17.2,20.6,-0.1,1,22.2,22.7,1174.3,6.9,5.1,454.8,502,24.2,23.6,0,7.6,12.2,0,0
7,12,6,2016,20,27.9,26.1,0,17.2,20.6,-0.1,1,22.2,22.7,1181,6.9,5.1,453.6,0,24.7,23.6,0,8.1,12.7,0,0
7,12,6,2016,21,27.9,26.1,0,17.2,21.1,-0.1,2,22.2,22.7,1183.3,6.4,5.1,450,0,24.7,24.1,0,8.1,12.7,0,0
7,12,6,2016,22,27.9,26.1,0,17.7,21.1,-0.1,1,22.2,22.7,1186.6,6.4,5.1,454.5,510,24.7,24.1,0,8.1,13.2,0,0
7,12,6,2016,23,27.9,26.1,0,17.7,21.1,-0.1,1,22.2,22.7,1176.3,6.4,5.1,442,0,24.7,24.1,0,8.6,13.7,0,0
1,13,6,2016,0,27.9,26.1,0,18.2,21.1,-0.1,1,22.2,22.7,1177,5.9,5.1,449.1,502,25.2,24.1,0,8.6,13.7,0,0
1,13,6,2016,1,28.4,26.1,0,18.2,21.6,-0.1,1,22.2,22.7,1178.3,5.9,4.6,446.8,0,25.2,24.1,0,8.6,14.2,0,0
1,13,6,2016,2,28.4,26.1,0,18.2,21.6,-0.1,2,22.2,22.2,0,5.9,5.7,0,0,25.2,24.1,0,9.1,14.2,0,0
1,13,6,2016,3,28.4,26.1,0,18.7,21.6,-0.1,1,22.2,22.2,0,5.9,6.7,0,0,25.2,24.1,0,9.1,14.7,0,104
1,13,6,2016,4,28.4,26.1,0,18.7,21.6,-0.1,1,22.2,22.2,0,6.4,7.2,0,0,25.2,24.6,0,9.1,14.7,0,0
1,13,6,2016,5,28.4,26.1,0,18.7,22.1,-0.1,1,22.7,22.7,0,6.4,8.2,0,0,25.7,24.6,0,9.6,15.2,0,0
1,13,6,2016,6,28.4,26.1,0,19.2,22.1,-0.1,2,22.7,22.7,0,6.4,9.2,0,0,25.7,24.6,0,9.6,15.2,0,0
1,13,6,2016,7,28.4,26.1,0,19.2,22.1,-0.1,1,22.2,21.6,1183,9.6,8.9,464.6,0,25.7,24.6,0,9.6,15.7,0,0
1,13,6,2016,8,28.4,26.1,0,19.2,22.1,-0.1,1,22.2,22.7,1183.6,7,4.9,464.1,0,25.7,24.6,0,9.6,15.7,0,0
1,13,6,2016,9,28.4,26.1,0,19.7,22.1,-0.1,1,22.2,24.2,1180.6,9.6,5.3,466.1,535,25.7,24.6,0,10.1,16.2,0,0
1,13,6,2016,10,28.4,26.1,0,19.7,22.6,-0.1,1,22.7,24.2,1185,9.3,4.9,469.3,517,25.7,24.6,0,10.1,16.2,0,0
1,13,6,2016,11,28.4,26.1,0,19.7,22.6,-0.1,2,22.7,24.7,1178,9.3,4.9,556.3,0,26.2,24.6,0,10.1,16.2,0,0
1,13,6,2016,12,28.4,26.6,0,20.2,22.6,-0.1,1,22.7,24.7,1175.3,9.3,4.9,550.1,515,26.2,25.1,0,10.6,16.7,0,0
1,13,6,2016,13,28.4,26.6,0,20.2,22.6,-0.1,1,22.7,24.7,1182,9.3,4.9,524.1,502,26.2,25.1,0,10.6,16.7,0,0
1,13,6,2016,14,28.4,26.6,0,20.2,22.6,-0.1,1,23.2,25.2,1187,9.3,5.4,564.5,521,26.2,25.1,0,10.6,16.7,0,0
1,13,6,2016,15,28.4,26.6,0,20.2,22.6,-0.1,2,23.2,25.2,1180.3,9.3,4.9,521.1,0,26.2,25.1,0,11.1,17.2,0,0
1,13,6,2016,16,28.4,26.6,0,20.7,23.1,-0.1,1,23.2,25.2,1178.3,9.3,4.9,539.5,515,26.7,25.1,0,11.1,17.2,0,0
1,13,6,2016,17,28.4,27.1,0,20.7,23.1,-0.1,1,23.2,25.2,1181,9.3,4.9,567.5,521,26.7,25.6,0,11.1,17.2,0,0
1,13,6,2016,18,28.4,27.1,0,20.7,23.1,-0.1,1,23.2,25.2,1180,9.3,4.9,557.3,500,26.7,25.6,0,11.6,17.7,0,0
1,13,6,2016,19,28.9,27.1,0,21.2,23.1,-0.1,2,23.2,25.7,1176,9.3,4.9,550,510,26.7,25.6,0,11.6,17.7,0,0
1,13,6,2016,20,28.9,27.1,0,21.2,23.1,-0.1,1,23.2,25.7,1183.3,9.3,4.9,513.6,0,26.7,25.6,0,11.6,17.7,0,0
1,13,6,2016,21,28.9,27.1,0,21.2,23.1,-0.1,1,23.2,24.7,1188.6,9.3,4.9,469,511,26.7,25.6,0,11.6,17.7,0,0
1,13,6,2016,22,28.9,27.1,0,21.2,23.6,-0.1,1,23.2,24.7,1180.6,9.3,4.9,461.8,511,27.2,26.1,0,12.1,18.2,0,0
1,13,6,2016,23,22.4,22.4,0,8.4,8,-0.1,2,22.2,22,1183.3,7.2,7,450.6,0,27.2,26.1,0,12.1,18.2,0,0
2,14,6,2016,0,22.9,23.4,0,8.4,9,-0.1,1,22.2,22,1174,7.7,7.5,447.6,0,27.2,26.1,0,12.1,18.2,0,0
2,14,6,2016,1,23.4,23.4,0,8.4,9.5,-0.1,1,22.2,22,1183,7.7,7.5,444.6,0,27.2,26.1,0,12.6,18.2,0,0
2,14,6,2016,2,23.4,23.9,0,8.9,10,-0.1,2,22.2,22,0,7.7,8,0,0,27.2,25.6,0,12.6,18.2,0,0
2,14,6,2016,3,23.9,23.9,0,8.9,10.5,-0.1,1,22.2,22,0,7.7,8.5,0,0,27.2,25.6,0,12.6,18.7,0,0
2,14,6,2016,4,24.4,24.4,0,9.4,11,-0.1,1,22.2,22,0,8.2,9,0,0,27.2,25.6,0,12.6,18.7,0,0
2,14,6,2016,5,24.4,24.4,0,9.4,11.5,-0.1,1,22.7,22.5,0,8.2,9.5,0,0,27.2,25.6,0,13.1,18.7,0,0
2,14,6,2016,6,24.9,24.4,0,9.9,11.5,-0.1,1,22.7,22.5,0,8.7,10.5,0,0,27.2,25.6,0,13.1,18.7,0,0
2,14,6,2016,7,24.9,24.9,0,10.4,12,-0.1,1,21.7,23.3,1181.3,10.2,6.8,467.8,0,27.2,25.6,0,13.1,19.2,0,0
2,14,6,2016,8,24.9,24.9,0,10.4,12.5,-0.1,2,22.2,23.6,1184,8.5,4.9,462.1,1020,27.2,25.6,0,13.6,19.2,0,0
2,14,6,2016,9,25.4,24.9,0,10.9,12.5,-0.1,1,22.2,23.6,1183.3,9,5.4,463.3,0,27.2,25.6,0,13.6,19.2,0,0
2,14,6,2016,10,25.4,25.4,0,10.9,13,-0.1,1,22.2,23.6,1179.6,9,5.4,468.1,517,27.7,25.6,0,13.6,19.2,0,0
2,14,6,2016,11,25.9,25.4,0,11.4,13.5,-0.1,1,22.2,24.1,1174.6,9.5,4.9,506.3,516,27.7,25.6,0,13.6,19.2,0,0
2,14,6,2016,12,25.9,25.9,0,11.4,14,-0.1,1,22.7,24.6,1180.3,9.5,4.9,530.5,0,27.7,25.6,0,14.1,19.2,0,0
2,14,6,2016,13,26.4,25.9,0,11.9,14,-0.1,1,23.2,25.1,1182.3,9.5,4.9,508.1,509,27.7,25.6,0,14.1,19.2,0,0
2,14,6,2016,14,26.4,25.9,0,11.9,14.5,-0.1,2,23.2,25.1,1177.6,9,4.9,517.8,511,27.7,25.6,0,14.1,19.2,0,0
2,14,6,2016,15,26.9,26.4,0,12.4,14.5,-0.1,1,23.2,25.1,1185.3,9,4.9,527.1,524,27.7,25.6,0,14.1,19.7,0,0
2,14,6,2016,16,26.9,26.4,0,12.4,15,-0.1,1,23.2,25.1,1180,9,4.9,533.5,0,27.7,25.6,0,14.6,19.7,0,0
2,14,6,2016,17,26.9,26.4,0,12.9,15.5,-0.1,1,23.2,25.1,1176.6,9,4.9,534.5,503,27.7,26.1,0,14.6,19.7,0,0
2,14,6,2016,18,27.4,26.4,0,12.9,15.5,-0.1,1,23.2,25.6,1178,9,4.9,552.3,512,27.7,26.1,0,14.6,19.7,0,0
2,14,6,2016,19,27.4,26.9,0,13.4,16,-0.1,2,23.7,25.6,1172.3,9,4.9,521,517,27.7,26.1,0,14.6,19.7,0,0
2,14,6,2016,20,27.4,26.9,0,13.4,16,-0.1,1,23.7,25.1,1184.6,9.5,4.9,471.1,0,27.7,26.1,0,14.6,19.7,0,0
2,14,6,2016,21,27.4,26.9,0,13.9,16.5,-0.1,1,23.2,25.1,1179,9,4.9,467,514,28.2,26.1,0,15.1,19.7,0,0
2,14,6,2016,22,27.9,26.9,0,13.9,17,-0.1,1,23.2,24.6,1179.3,8.5,4.9,467.1,516,28.2,26.1,0,15.1,19.7,0,0
2,14,6,2016,23,22.1,21.4,323.7,7.1,7,194.3,1,22.2,21.9,1177.3,7.1,7.1,424.6,0,28.2,26.1,0,15.1,19.7,0,0
3,15,6,2016,0,21.6,21.4,324.5,7.1,7,194.8,1,22.2,21.9,1184.3,7.8,7.8,426.8,0,28.2,26.1,0,15.1,19.7,0,0
3,15,6,2016,1,21.6,23.1,321.7,6.2,4.4,203.5,30,22.2,21.9,0,7.8,7.8,0,0,28.2,26.1,0,15.6,19.7,0,0
3,15,6,2016,2,22.1,23.1,323.2,6.2,4.4,204.5,129,22.2,21.9,0,7.8,8.8,0,0,28.2,26.1,0,15.6,19.7,0,0
