Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
3,15,6,2016,3,22.1,22.4,0,7.1,6.6,-0.1,83,22.2,22.4,0,8.3,9.3,0,0,28.2,26.1,0,15.6,19.7,0,0
3,15,6,2016,4,22.6,22.9,0,7.1,7.1,-0.1,1,22.7,22.4,0,8.3,9.8,0,0,28.2,26.1,0,15.6,20.2,0,0
3,15,6,2016,5,23.1,23.4,0,7.6,7.6,-0.1,2,22.7,22.9,0,8.3,10.8,0,0,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,6,23.1,23.4,0,7.6,8.6,-0.1,1,22.7,22.9,0,8.8,11.3,0,0,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,7,23.6,23.9,0,8.1,9.1,-0.1,1,22.3,23.5,1179.6,9.8,6.4,461.8,0,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,8,24.1,23.9,0,8.1,9.6,-0.1,1,22.3,22.6,1184,7.7,5.3,464.5,0,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,9,24.1,24.4,0,8.6,9.6,-0.1,1,22.8,24.5,1187,9,5.6,460.8,0,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,10,24.6,24.4,0,9.1,10.1,-0.1,1,22.8,24.5,1181.6,9,5.1,470,510,28.2,26.1,0,16.1,20.2,0,0
3,15,6,2016,11,24.6,24.9,0,9.1,10.6,-0.1,1,23.8,26,1178.3,9.5,5.1,556.1,511,28.2,26.1,0,16.6,20.2,0,0
3,15,6,2016,12,25.1,24.9,0,9.6,11.1,-0.1,1,23.8,26,1184,9,5.1,567,524,28.2,26.1,0,16.6,20.2,0,0
3,15,6,2016,13,25.1,24.9,0,9.6,11.6,-0.1,2,23.8,26,1177,9,5.1,523.5,0,28.2,26.1,0,16.6,20.7,0,0
3,15,6,2016,14,25.6,24.9,0,10.1,11.6,-0.1,1,23.8,25.5,1179.3,9,5.1,549,502,27.7,26.1,0,16.6,20.7,0,0
3,15,6,2016,15,25.6,24.9,0,10.1,12.1,-0.1,1,23.3,25.5,1181,9,5.1,513,524,27.7,26.1,0,17.1,20.7,0,0
3,15,6,2016,16,25.6,25.4,0,10.6,12.6,-0.1,1,23.3,25,1170,9,5.1,541.8,510,27.7,26.1,0,17.1,20.7,0,0
3,15,6,2016,17,25.6,25.4,0,10.6,12.6,-0.1,1,23.3,25,1179.6,9,5.1,516,0,27.7,26.1,0,17.1,20.7,0,0
3,15,6,2016,18,26.1,25.4,0,11.1,13.1,-0.1,2,23.3,25,1181.6,9,5.1,527,508,27.2,26.1,0,17.1,20.7,0,0
3,15,6,2016,19,26.1,25.4,0,11.1,13.6,-0.1,1,23.3,25,1181.6,9,5.1,546.6,526,27.2,26.1,0,17.1,20.7,0,0
3,15,6,2016,20,26.1,25.4,0,11.6,14.1,-0.1,1,23.3,25,1178,9,5.1,547.1,516,27.2,26.1,0,17.1,20.7,0,0
3,15,6,2016,21,26.1,25.4,0,11.6,14.1,-0.1,1,23.3,24.5,1174.3,9,5.1,473.8,0,26.7,26.1,0,17.1,20.7,0,0
3,15,6,2016,22,26.1,25.4,0,12.1,14.6,-0.1,1,23.3,24.5,1177.3,8.5,5.1,468.3,505,26.7,26.1,0,17.6,20.7,0,0
3,15,6,2016,23,26.1,25.4,0,12.1,14.6,-0.1,1,22.3,22.4,1185,6.4,6.4,450.6,507,26.7,26.1,0,17.6,20.7,0,0
4,16,6,2016,0,22.1,21.8,328,7.8,8.4,193.4,2,21.8,21.9,1181.3,8.5,7.9,444.6,0,26.7,25.6,0,17.6,20.2,0,0
4,16,6,2016,1,22.1,23.4,329,6.7,4.4,203,45,21.8,21.8,0,7.9,7.7,0,0,26.7,25.6,0,17.6,20.2,0,0
4,16,6,2016,2,22.1,23.4,327.7,6.3,4.3,202.3,153,21.8,21.8,0,7.9,8.2,0,0,26.2,25.6,0,17.6,20.2,0,0
4,16,6,2016,3,22.1,22.4,0,5.8,6,-0.1,52,22.3,21.8,0,7.9,9.2,0,0,26.2,25.6,0,17.6,20.2,0,0
4,16,6,2016,4,22.6,22.4,0,6.3,6.5,-0.1,1,22.3,22.3,0,8.5,9.7,0,0,26.2,25.6,0,17.6,20.2,0,0
4,16,6,2016,5,22.6,22.9,0,6.3,7,-0.1,1,22.3,22.3,0,8.5,10.7,0,0,26.2,25.6,0,18.1,20.7,0,0
4,16,6,2016,6,23.1,22.9,0,6.8,7.5,-0.1,2,22.3,22.3,0,8.5,10.7,0,0,26.2,25.6,0,18.1,20.7,0,0
4,16,6,2016,7,23.1,23.4,0,6.8,8,-0.1,1,21.9,22.3,0,6.8,6.4,0,0,26.2,25.6,0,18.1,20.7,0,0
4,16,6,2016,8,23.6,23.4,0,7.3,8.5,-0.1,1,21.9,22.3,0,6.8,7.4,0,0,21.6,22.2,1183,7.1,7.2,450,0
4,16,6,2016,9,23.6,23.4,0,7.8,9,-0.1,1,22.4,22.3,0,6.8,7.9,0,0,22.6,24.3,1173.3,8.1,5.3,455,0
4,16,6,2016,10,24.1,23.9,0,7.8,9.5,-0.1,1,22.4,22.3,0,7.3,8.5,0,0,22.6,24.3,1186,7.8,5.3,449.5,518
4,16,6,2016,11,???,???,???,???,???,???,1.3,???,???,???,???,???,???,167.3,???,???,???,???,???,???,449.7
4,16,6,2016,12,???,???,???,???,???,???,1.3,???,???,???,???,???,???,167.4,???,???,???,???,???,???,449.6
4,16,6,2016,13,24.7,24.3,0,8.8,10.6,-0.1,1.3,22.8,22.8,0,7.8,10.6,0,167.3,22.8,24.8,1189,8.7,5.5,534.6,449.7
4,16,6,2016,14,24.7,24.3,0,8.8,11.1,-0.1,1,22.8,22.8,0,7.8,11.1,0,0,22.8,24.8,1185.6,8.7,5,451,0
4,16,6,2016,15,25.1,24.6,0,9.4,11.4,-0.1,1,23.1,23.1,0,8.2,11.5,0,0,22.8,24.5,1172.6,8.4,5.2,480,378
4,16,6,2016,16,25.1,24.6,0,9.4,11.4,-0.1,1,23.1,23.1,0,8.2,12,0,0,22.8,24.5,1180,8.4,5.2,469.6,378
4,16,6,2016,17,???,???,???,???,???,???,1.3,???,???,???,???,???,???,0,???,???,???,???,???,???,466
4,16,6,2016,18,???,???,???,???,???,???,1.3,???,???,???,???,???,???,0,???,???,???,???,???,???,466
4,16,6,2016,19,???,???,???,???,???,???,1.3,???,???,???,???,???,???,0,???,???,???,???,???,???,466
4,16,6,2016,20,25.6,25,0,10.4,13.2,-0.1,1,23.5,23.5,0,8.9,13.2,0,0,22.9,25.2,1195.6,8.5,5.1,455.1,138
4,16,6,2016,21,25.6,25,0,10.9,13.2,-0.1,1,23.5,23.5,0,8.9,13.7,0,0,22.9,24.2,1168.3,8.5,5.1,457,509
4,16,6,2016,22,25.6,25,0,10.9,13.7,-0.1,1,23.5,23.5,0,9.4,13.7,0,0,22.9,24.2,1169.6,7.5,5.1,448.6,0
4,16,6,2016,23,22.5,23.5,320.2,6.5,5,202.8,6,23.5,23.5,0,9.4,14.2,0,0,21.9,22.2,0,5.8,6.1,0,509
5,17,6,2016,0,25,26,326.3,6.5,5,203.2,131,23.5,23.5,0,9.4,14.2,0,0,21.9,22.2,0,5.8,6.6,0,0
5,17,6,2016,1,27,27.5,325.8,6.5,4.5,202.3,143,24,24,0,9.9,14.2,0,0,21.9,22.2,0,5.8,7.1,0,0
5,17,6,2016,2,28,27.4,0,6,5.9,-0.1,103,24,24,0,9.9,14.7,0,0,21.9,22.2,0,5.8,7.6,0,0
5,17,6,2016,3,28,27.4,0,6,6.4,-0.1,1,24,24,0,9.9,14.7,0,0,21.9,22.2,0,6.3,8.1,0,0
5,17,6,2016,4,28,27.4,0,6.5,6.9,-0.1,1,24,24,0,10.4,15.2,0,0,22.4,22.7,0,6.3,9.1,0,0
5,17,6,2016,5,28,27.4,0,6.5,7.9,-0.1,1,24,24,0,10.4,15.2,0,0,22.4,22.7,0,6.8,9.6,0,0
5,17,6,2016,6,28,26.9,0,7,7.9,-0.1,1,24.5,24,0,10.4,15.7,0,0,22.4,22.7,0,6.8,10.1,0,0
5,17,6,2016,7,27.5,26.9,0,7.5,8.5,-0.1,1,24.5,24,0,10.4,15.7,0,0,21.6,21.8,1188.6,7,7.5,440.8,0
5,17,6,2016,8,27.5,26.9,0,7.5,9,-0.1,1,24.5,24.5,0,10.9,15.7,0,0,22.6,25.3,1162.3,8.4,4.9,583.8,0
5,17,6,2016,9,27.5,26.9,0,8,9.5,-0.1,1,24.5,24.5,0,10.9,16.2,0,0,23.1,24.8,1180.6,9.3,5,452.3,0
5,17,6,2016,10,27.5,26.4,0,8,10,-0.1,2,24.5,24.5,0,10.9,16.2,0,0,22.6,24.3,1180.3,8.3,5.5,452,502
5,17,6,2016,11,27.5,26.4,0,8.5,10.5,-0.1,1,24.5,24.5,0,11.4,16.2,0,0,23.1,24.8,1177,8.8,5,452.8,501
5,17,6,2016,12,27.5,26.4,0,9,11,-0.1,1,25,24.5,0,11.4,16.2,0,0,23.1,24.8,1178,8.8,5.5,512.1,0
5,17,6,2016,13,27.5,26.4,0,9,11,-0.1,1,25,24.5,0,11.4,16.7,0,0,23.1,24.8,1182.3,8.8,5.5,471.8,516
5,17,6,2016,14,27.5,26.4,0,9.5,11.5,-0.1,1,25,24.5,0,11.9,16.7,0,0,23.1,24.8,1173.6,8.8,5.1,457.8,510
5,17,6,2016,15,27.5,26.4,0,9.5,12,-0.1,1,25,24.5,0,11.9,16.7,0,0,22.6,24.3,1177.6,8.3,5.6,452,502
5,17,6,2016,16,27.5,26.4,0,10,12.5,-0.1,1,25,25,0,11.9,16.7,0,0,22.6,24.3,1183,8.8,5.1,454.5,0
5,17,6,2016,17,27.5,26.4,0,10,13,-0.1,2,25,25,0,12.4,17.2,0,0,22.6,24.3,1181.3,8.8,5.1,453.3,507
5,17,6,2016,18,27.5,26.4,0,10.5,13,-0.1,1,25.5,25,0,12.4,17.2,0,0,22.6,24.8,1180.6,8.8,5.2,477.5,504
5,17,6,2016,19,27.5,26.4,0,11,13.5,-0.1,1,25.5,25,0,12.4,17.2,0,0,22.6,24.8,1173,8.8,5.2,495.3,0
5,17,6,2016,20,28,26.4,0,11,14,-0.1,1,25.5,25,0,12.9,17.2,0,0,22.6,24.8,1181.3,8.8,5.2,456.5,515
5,17,6,2016,21,28,26.4,0,11,14,-0.1,1,25.5,25,0,12.9,17.2,0,0,22.6,24.3,1183.6,8.3,5.2,451.8,523
5,17,6,2016,22,28,26.4,0,11.5,14.5,-0.1,2,25.5,25,0,12.9,17.7,0,0,22.6,24.3,1162.3,7.8,5.2,452.1,0
5,17,6,2016,23,23.8,24.6,322.6,5.8,4.5,203.8,70,25.5,25,0,12.9,17.7,0,0,22.6,22.8,0,7.5,7.5,0,0
6,18,6,2016,0,25.8,26.6,323.7,6.3,4.5,204.4,135,25.5,25,0,13.4,17.7,0,0,22.6,22.8,0,7.5,8,0,0
6,18,6,2016,1,22.2,23,321.5,6.3,4.5,204.1,131,25.5,25,0,13.4,17.7,0,0,23.1,22.8,0,7.5,8.5,0,0
6,18,6,2016,2,21.7,22.5,320.1,5.8,4.5,204,115,26,25,0,13.4,17.7,0,0,23.1,23.3,0,7.5,9.5,0,0
6,18,6,2016,3,22.2,22.5,0,5.8,6,-0.1,57,26,25.5,0,13.9,17.7,0,0,23.1,23.3,0,8,10,0,0
6,18,6,2016,4,22.2,22.5,0,6.3,6.5,-0.1,1,26,25.5,0,13.9,18.2,0,0,23.1,23.3,0,8,11,0,0
6,18,6,2016,5,22.7,23,0,6.3,7,-0.1,1,26,25.5,0,13.9,18.2,0,0,23.6,23.8,0,8,11.5,0,0
6,18,6,2016,6,22.7,23,0,6.8,7.5,-0.1,2,26,25.5,0,13.9,18.2,0,0,23.6,23.8,0,8.5,12,0,0
6,18,6,2016,7,23.2,23.5,0,6.8,8,-0.1,1,26,25.5,0,14.4,18.7,0,0,21.4,21.8,1187,6.9,7.2,756.5,0
6,18,6,2016,8,23.7,23.5,0,7.3,8.5,-0.1,1,26,25.5,0,14.4,18.7,0,0,21.9,23.9,1174.3,8,4.8,451.6,0
6,18,6,2016,9,23.7,24,0,7.8,9,-0.1,1,26,25,0,14.4,18.7,0,0,21.9,23.4,1181,8,5.2,451.1,501
6,18,6,2016,10,24.2,24,0,7.8,9.5,-0.1,1,26,25,0,14.4,18.2,0,0,21.9,22.9,1179,7.4,4.9,439,0
6,18,6,2016,11,24.2,24,0,8.3,10,-0.1,1,26,25,0,14.9,18.2,0,0,21.9,23.4,1199.6,8,5.4,451.6,0
6,18,6,2016,12,24.7,24,0,8.3,10.5,-0.1,1,26,25,0,14.9,18.7,0,0,21.9,23.4,1185,8,5.4,452.8,504
6,18,6,2016,13,24.7,24.5,0,8.8,10.5,-0.1,2,26,25,0,14.9,18.7,0,0,21.9,23.9,1185,8.5,5.4,453.1,0
6,18,6,2016,14,25.2,24.5,0,8.8,11,-0.1,1,26,25,0,14.9,18.7,0,0,21.9,23.4,1196.3,8,5.4,446.1,504
6,18,6,2016,15,25.2,24.5,0,9.3,11.5,-0.1,1,26,25,0,15.4,18.7,0,0,21.9,23.4,1178.3,8.5,5.4,450,507
6,18,6,2016,16,25.2,25,0,9.8,11.5,-0.1,1,26,25,0,15.4,18.7,0,0,21.9,23.4,1180.6,8,5.4,453,0
6,18,6,2016,17,25.7,25,0,9.8,12,-0.1,1,26.5,25,0,15.4,18.7,0,0,21.9,23.4,1173.6,8,5.4,451.5,521
6,18,6,2016,18,25.7,25,0,10.3,12.5,-0.1,1,22,23.3,1182.3,8.3,5.1,463,0,21.9,22.3,0,8,8.3,0,0
6,18,6,2016,19,25.7,25,0,10.3,13,-0.1,2,22,23.3,1181.6,8.3,5.1,464,0,21.9,22.3,0,8.5,8.3,0,0
6,18,6,2016,20,26.2,25,0,10.8,13,-0.1,1,22,23.3,1173.6,8.3,5.1,464,506,22.4,22.3,0,8.5,9.3,0,0
6,18,6,2016,21,26.2,25,0,10.8,13.5,-0.1,1,22,23.3,1178,8.3,5.1,461.8,0,22.4,22.8,0,8.5,9.8,0,0
6,18,6,2016,22,26.2,25,0,11.3,14,-0.1,1,22,23.3,1181,7.8,5.1,464.8,517,22.4,22.8,0,9,10.3,0,0
6,18,6,2016,23,21.5,21.3,322.5,7.7,7.3,204.9,1,22,21.8,0,6.8,6.7,0,0,22.4,22.8,0,9,10.9,0,0
7,19,6,2016,0,22,22.8,322.1,5.7,4.4,202.3,111,22,21.8,0,6.8,7.2,0,0,22.9,22.8,0,9,11.4,0,0
7,19,6,2016,1,22,22.1,0,5.7,5.3,0.1,80,22,21.8,0,6.8,7.7,0,0,22.9,23.3,0,9.5,11.9,0,0
7,19,6,2016,2,22.5,22.6,0,5.7,5.8,0.1,1,22,21.8,0,7.3,8.7,0,0,22.9,23.3,0,9.5,12.4,0,0
7,19,6,2016,3,22.5,22.6,0,6.2,6.8,0.1,1,22,22.3,0,7.3,9.2,0,0,22.9,23.3,0,9.5,12.9,0,0
7,19,6,2016,4,23,22.6,0,6.2,7.3,0.1,1,22.5,22.3,0,7.3,9.7,0,0,23.4,23.3,0,9.5,12.9,0,0
7,19,6,2016,5,23,23.1,0,6.7,7.8,0.1,1,22.5,22.3,0,7.8,10.2,0,0,23.4,23.3,0,10,13.9,0,0
7,19,6,2016,6,22,21.9,325,7.1,7.2,204.6,2,22.5,22.8,0,7.8,10.7,0,0,23.4,23.3,0,10,13.9,0,0
7,19,6,2016,7,20.5,19.9,321.7,6.6,6.7,205.1,1,22.5,22.8,0,7.8,11.2,0,0,23.4,23.8,0,10,14.4,0,0
7,19,6,2016,8,21,22.4,326.3,7.1,4.7,205.2,53,23,22.8,0,8.3,11.7,0,0,23.9,23.8,0,10.5,14.4,0,0
7,19,6,2016,9,22,24.3,325.7,7.8,4.3,205.2,172,23,22.8,0,8.3,12.2,0,0,23.9,23.8,0,10.5,14.4,0,0
7,19,6,2016,10,22,22.8,323.3,6.8,4.9,204.7,146,23,22.8,0,8.3,12.7,0,0,23.9,23.8,0,10.5,14.9,0,0
7,19,6,2016,11,22,23.3,325,7.3,4.9,205,144,23,23.3,0,8.8,12.7,0,0,23.9,23.8,0,10.5,14.9,0,0
7,19,6,2016,12,22,23.3,323.5,6.8,4.4,205,152,23.5,23.3,0,8.8,13.2,0,0,23.9,23.8,0,11,14.9,0,0
7,19,6,2016,13,22,23.3,327.2,7.3,4.9,204.2,136,23.5,23.3,0,8.8,13.2,0,0,24.4,23.8,0,11,15.4,0,0
7,19,6,2016,14,22,22.8,323,6.3,4.4,205.4,127,23.5,23.3,0,9.3,13.2,0,0,24.4,23.8,0,11,15.4,0,0
7,19,6,2016,15,22,21.6,322.6,6.3,6.6,204.8,97,24,23.8,0,9.3,13.7,0,0,24.4,24.3,0,11,15.4,0,0
7,19,6,2016,16,21.5,21.1,321,6.8,6.6,204.2,1,24,23.8,0,9.3,13.7,0,0,24.4,24.3,0,11.5,15.9,0,0
7,19,6,2016,17,21.5,21.1,319.8,7.3,7.1,204.2,1,24,23.8,0,9.8,14.2,0,0,24.4,24.3,0,11.5,15.9,0,0
7,19,6,2016,18,22,21.4,321.2,6.3,6.3,204.3,55,24,23.8,0,9.8,14.2,0,0,24.9,24.3,0,11.5,15.9,0,0
7,19,6,2016,19,21.5,20.9,319.6,6.3,6.3,204.2,1,24,23.8,0,9.8,14.7,0,0,24.9,24.3,0,11.5,16.4,0,0
7,19,6,2016,20,21,20.9,323.5,6.8,6.8,202.7,1,24.5,23.8,0,10.3,14.7,0,0,24.9,24.3,0,11.5,16.4,0,0
7,19,6,2016,21,21.5,23.4,324.3,6.8,4.8,205.4,62,24.5,23.8,0,10.3,15.2,0,0,24.9,24.3,0,12,16.4,0,0
7,19,6,2016,22,22,23.4,320.7,6.8,4.8,203.8,140,24.5,24.3,0,10.3,15.2,0,0,24.9,24.3,0,12,16.4,0,0
7,19,6,2016,23,22,23.4,323.1,6.3,4.3,206.2,136,24.5,24.3,0,10.3,15.2,0,0,24.9,24.3,0,12,16.4,0,0
1,20,6,2016,0,22,23.4,321.7,6.8,4.8,204,130,24.5,24.3,0,10.8,15.2,0,0,25.4,24.3,0,12.5,16.4,0,0
1,20,6,2016,1,22,23.4,324.2,6.8,4.8,206.3,145,25,24.3,0,10.8,15.7,0,0,25.4,24.3,0,12.5,16.9,0,0
1,20,6,2016,2,22,22.3,0,6.3,6.5,0.3,53,25,24.3,0,10.8,15.7,0,0,25.4,24.3,0,12.5,16.9,0,0
1,20,6,2016,3,22.5,22.8,0,6.8,7,0.3,1,25,24.3,0,11.3,15.7,0,0,25.4,24.8,0,12.5,16.9,0,0
1,20,6,2016,4,23,22.8,0,6.8,7.5,0.3,1,25,24.3,0,11.3,16.2,0,0,25.4,24.8,0,12.5,17.4,0,0
1,20,6,2016,5,23,23.3,0,7.3,8,0.3,1,25,24.3,0,11.3,16.2,0,0,25.4,24.8,0,13,17.4,0,0
1,20,6,2016,6,21.5,21.2,326.5,7,6.8,203.7,1,25,24.3,0,11.8,16.7,0,0,25.4,24.8,0,13,17.4,0,0
1,20,6,2016,7,21.5,21.2,326.3,7.8,7.8,206,1,25.5,24.3,0,11.8,16.7,0,0,25.4,24.8,0,13,17.4,0,0
1,20,6,2016,8,22,25.2,324.6,9.3,5.1,213.5,146,25.5,24.3,0,11.8,16.7,0,0,25.9,24.8,0,13,17.9,0,0
1,20,6,2016,9,22.2,22.2,0,11.5,11.2,0,225,22.4,24.1,1172.6,9.6,5,553,0,25.9,24.8,0,13.5,17.9,0,0
1,20,6,2016,10,22.2,22.7,0,11.5,11.7,0,1,22.4,24.1,1179.6,9.6,5.5,506.8,0,25.9,24.8,0,13.5,17.9,0,0
1,20,6,2016,11,22.7,23.2,0,11.5,12.2,0,1,21.9,24.1,1189.3,9.6,5,505.8,523,25.9,24.8,0,13.5,17.9,0,0
1,20,6,2016,12,23.2,23.7,0,12,12.2,0,1,21.9,24.1,1195.3,9.1,5,488.3,508,25.9,24.8,0,13.5,18.4,0,0
1,20,6,2016,13,23.2,23.7,0,12,12.7,0,1,21.9,23.6,1184.3,9.1,5,466.1,503,25.9,24.8,0,14,18.4,0,0
1,20,6,2016,14,23.7,24.2,0,12.5,12.7,0,2,21.9,23.6,1166,9.1,5,486.3,0,25.9,24.8,0,14,18.4,0,0
1,20,6,2016,15,24.2,24.2,0,12.5,13.2,0,1,22.9,24.6,1185,9.1,5,476,508,26.4,24.8,0,14,18.4,0,0
1,20,6,2016,16,24.2,24.7,0,13,13.7,0,1,22.9,24.6,1182,9.1,5,492.1,523,26.4,24.8,0,14,18.4,0,299
1,20,6,2016,17,24.7,24.7,0,13,13.7,0,1,22.9,25.1,1177,9.1,5,534.3,0,26.4,25.3,0,14,18.4,0,0
1,20,6,2016,18,24.7,24.7,0,13.5,13.7,0,1,22.9,25.1,1180.6,9.1,5,519.3,506,26.4,25.3,0,14.5,18.9,0,0
1,20,6,2016,19,25.2,25.2,0,13.5,14.2,0,1,22.9,25.1,1182,9.1,5,521.1,522,26.4,25.3,0,14.5,18.9,0,0
1,20,6,2016,20,25.2,25.2,0,14,14.2,0,2,22.9,25.1,1181,9.1,5,465.6,0,26.4,25.3,0,14.5,18.9,0,0
1,20,6,2016,21,25.2,25.2,0,14,14.7,0,1,22.9,24.6,1185.6,9.1,5,464,519,26.4,25.3,0,14.5,18.9,0,0
1,20,6,2016,22,25.7,25.2,0,14,14.7,0,1,22.9,24.1,1175,8.6,5,468.3,513,26.4,25.3,0,15,18.9,0,0
1,20,6,2016,23,25.7,25.7,0,14.5,15.2,0,1,21.9,21.9,1170.3,7.1,6.6,448,0,26.4,25.3,0,15,18.9,0,0
2,21,6,2016,0,25.7,25.7,0,14.5,15.7,0,1,21.9,21.4,1180.6,7.6,7.1,449.1,0,26.4,25.3,0,15,18.9,0,0
2,21,6,2016,1,25.7,25.7,0,15,15.7,0,2,21.4,20.9,1180.3,7.6,7.1,446.5,0,26.9,25.3,0,15,18.9,0,0
2,21,6,2016,2,26.2,25.7,0,15,16.2,0,1,21.9,21.9,1176,6.5,6.4,445.3,0,26.9,25.3,0,15,18.9,0,0
2,21,6,2016,3,26.2,25.7,0,15,16.2,0,1,21.9,21.4,0,7,6.9,0,316,26.9,25.3,0,15.5,18.9,0,0
2,21,6,2016,4,26.2,25.2,0,15.5,16.7,0,1,21.9,21.4,0,7,7.4,0,0,26.9,25.3,0,15.5,19.4,0,0
2,21,6,2016,5,26.2,25.2,0,15.5,16.7,0,1,21.9,21.9,0,7,7.9,0,0,26.9,25.3,0,15.5,19.4,0,0
2,21,6,2016,6,26.2,25.2,0,15.5,16.7,0,1,21.9,21.9,0,7.5,8.5,0,0,26.9,25.3,0,15.5,19.4,0,0
2,21,6,2016,7,26.2,25.2,0,16,17.2,0,2,21.9,22.6,1188,9,6.2,466.5,0,26.9,25.3,0,15.5,19.4,0,325
2,21,6,2016,8,26.2,25.2,0,16,17.7,0,1,21.9,22,1179,8.3,8.1,462.3,0,26.9,25.3,0,16,19.4,0,0
2,21,6,2016,9,26.7,25.2,0,16,17.7,0,1,22.4,24.5,1176.3,9.3,5.6,465.1,514,26.9,25.3,0,16,19.4,0,0
2,21,6,2016,10,26.7,25.2,0,16.5,17.7,0,1,22.9,24.5,1189.3,9.3,5.1,465.6,0,26.9,25.3,0,16,19.4,0,0
2,21,6,2016,11,26.7,25.2,0,16.5,18.2,0,2,23.9,26,1185.6,9.3,5.1,540,512,26.9,25.3,0,16,19.4,0,0
2,21,6,2016,12,26.7,25.7,0,16.5,18.2,0,1,23.9,26,1182,9.3,5.1,548.1,503,26.9,25.3,0,16,19.4,0,0
2,21,6,2016,13,26.7,25.7,0,17,18.2,0,1,23.9,25.5,1183.3,9.3,5.1,527.8,517,26.9,25.3,0,16,19.9,0,0
2,21,6,2016,14,26.7,25.7,0,17,18.7,0,1,23.4,25.5,1178.6,9.3,5.1,545.5,0,26.9,25.3,0,16.5,19.9,0,0
2,21,6,2016,15,27.2,25.7,0,17,18.7,0,1,23.4,25,1173,9.3,5.1,507.6,506,26.9,25.3,0,16.5,19.9,0,0
2,21,6,2016,16,27.2,26.2,0,17.5,19.2,0,2,23.4,25,1178.3,9.3,5.1,497.3,500,26.9,25.3,0,16.5,19.9,0,0
2,21,6,2016,17,27.2,26.2,0,17.5,19.2,0,1,23.4,25,1179,9.3,5.1,517,504,27.4,25.8,0,16.5,19.9,0,0
2,21,6,2016,18,27.2,26.2,0,17.5,19.2,0,1,23.4,25,1170.6,9.3,5.1,518.1,0,27.4,25.8,0,16.5,19.9,0,0
2,21,6,2016,19,27.2,26.2,0,18,19.2,0,1,23.4,25,1177,9.3,5.1,557,506,27.4,25.8,0,17,19.9,0,0
2,21,6,2016,20,27.2,26.2,0,18,19.7,0,1,23.4,25,1180.6,9.3,5.1,472.6,512,27.4,25.8,0,17,19.9,0,0
2,21,6,2016,21,27.7,26.2,0,18,19.7,0,2,22.9,24.5,1179.3,8.8,5.1,471,803,27.4,25.8,0,17,19.9,0,0
2,21,6,2016,22,27.7,26.2,0,18.5,20.2,0,1,22.9,24.5,1180.3,8.3,5.1,469,0,27.4,25.8,0,17,19.9,0,0
2,21,6,2016,23,27.7,26.2,0,18.5,20.2,0,1,21.9,21.9,1186,7.3,7.3,449.1,506,27.4,25.8,0,17,19.9,0,0
3,22,6,2016,0,27.7,26.2,0,18.5,20.2,0,1,21.4,21.4,1173.3,7.3,6.8,450.6,0,27.4,25.8,0,17,19.9,0,0
3,22,6,2016,1,27.7,26.2,0,19,20.2,0,1,20.9,20.9,1176.6,7.3,7.3,449.8,0,27.4,25.8,0,17,19.9,0,0
3,22,6,2016,2,27.7,26.2,0,19,20.7,0,2,21.4,21.4,0,6.8,7,0,0,27.4,25.8,0,17.5,19.9,0,0
3,22,6,2016,3,27.7,26.2,0,19,20.7,0,1,21.9,21.4,0,6.8,7.5,0,0,27.4,25.8,0,17.5,19.9,0,0
3,22,6,2016,4,27.7,26.2,0,19,20.7,0,1,21.9,21.9,0,6.8,8,0,0,27.4,25.8,0,17.5,19.9,0,0
3,22,6,2016,5,27.7,25.7,0,19.5,20.7,0,1,21.9,21.9,0,7.3,8.5,0,0,27.4,25.8,0,17.5,20.4,0,0
3,22,6,2016,6,27.7,25.7,0,19.5,21.2,0,2,21.4,21.4,1177.3,8.3,7.8,449.5,5,27.4,25.8,0,17.5,20.4,0,0
3,22,6,2016,7,27.7,25.7,0,19.5,21.2,0,1,21.9,22.9,1187.6,9.4,6.7,498.6,0,27.4,25.3,0,17.5,20.4,0,0
3,22,6,2016,8,27.7,25.7,0,19.5,21.2,0,1,22.4,22.9,1179.3,7.3,5.1,462.8,0,27.4,25.3,0,18,20.4,0,0
3,22,6,2016,9,27.7,25.7,0,20,21.2,0,1,22.9,24.4,1180,9.2,5.7,469.5,505,27.4,25.3,0,18,20.4,0,0
3,22,6,2016,10,27.7,25.7,0,20,21.2,0,1,22.9,24.4,1181.3,8.7,5.2,466.5,512,27.4,25.3,0,18,20.4,0,0
3,22,6,2016,11,27.7,25.7,0,20,21.7,0,2,23.9,25.9,1172,9.2,5.2,551.1,0,27.4,25.3,0,18,20.4,0,0
3,22,6,2016,12,27.7,26.2,0,20,21.7,0,1,24.4,26.4,1184,9.2,5.2,548.3,519,27.4,25.8,0,18,20.4,0,0
3,22,6,2016,13,27.7,26.2,0,20.5,21.7,0,1,23.9,25.9,1175.3,9.2,5.2,559.5,529,27.4,25.8,0,18,20.4,0,0
3,22,6,2016,14,27.7,26.2,0,20.5,21.7,0,1,23.4,25.4,1174.6,9.2,5.2,570.3,506,27.4,25.8,0,18.5,20.4,0,0
3,22,6,2016,15,27.7,26.2,0,20.5,21.7,0,1,23.4,25.4,1173,9.1,5.1,594,0,27.9,25.8,0,18.5,20.4,0,0
3,22,6,2016,16,27.7,26.2,0,20.5,22.2,0,2,23.4,25.4,1182,9.1,5.1,531,513,27.9,25.8,0,18.5,20.9,0,0
3,22,6,2016,17,27.7,26.7,0,21,22.2,0,1,23.4,25.4,1179.6,9.1,5.1,539.5,518,27.9,25.8,0,18.5,20.9,0,0
3,22,6,2016,18,28.2,26.7,0,21,22.2,0,1,23.4,25.4,1185,9.1,5.1,570.5,463,27.9,26.3,0,18.5,20.9,0,0
3,22,6,2016,19,28.2,26.7,0,21,22.2,0,1,23.4,25.4,1182.3,9.1,5.1,537.3,520,27.9,26.3,0,18.5,20.9,0,0
3,22,6,2016,20,28.2,26.7,0,21,22.2,0,1,23.4,24.9,1177.3,9.1,5.1,467,0,27.9,26.3,0,18.5,20.9,0,0
3,22,6,2016,21,28.2,26.7,0,21.5,22.2,0,2,22.9,24.4,1183.6,9.1,5.1,465.6,523,27.9,26.3,0,19,20.9,0,0
3,22,6,2016,22,24.2,26.7,323.7,8.6,4.4,175.6,20,23.9,25.8,1174,8,4.7,463.1,0,27.9,26.3,0,19,20.9,0,0
3,22,6,2016,23,24.7,26.9,323.8,7.5,4.6,205.8,155,22.9,22.8,0,7.9,7.9,0,0,27.9,26.3,0,19,20.9,0,0
4,23,6,2016,0,28.7,30.4,327.7,7.6,4.6,205.9,200,22.9,22.8,0,7.9,8.5,0,0,27.9,26.3,0,19,20.9,0,0
4,23,6,2016,1,30.7,32.9,325.8,7.6,4.6,204.8,206,22.9,22.8,0,7.9,9,0,0,27.9,26.3,0,19,20.9,0,0
4,23,6,2016,2,32.2,33.9,327.1,6.6,4.6,205.3,208,22.9,23.3,0,7.9,10,0,0,27.9,26.3,0,19,20.4,0,0
4,23,6,2016,3,32.7,32.2,0,6.6,6.8,-0.1,29,23.4,23.3,0,8.5,10.5,0,0,27.9,26.3,0,19,20.9,0,0
4,23,6,2016,4,32.2,31.7,0,7.1,7.3,-0.1,1,23.4,23.3,0,8.5,11,0,0,27.9,26.3,0,19.5,20.9,0,0
4,23,6,2016,5,31.7,31.2,0,7.6,8.3,-0.1,1,23.4,23.8,0,8.5,12,0,0,27.9,26.3,0,19.5,20.9,0,0
4,23,6,2016,6,30.6,30.2,326.1,6.4,6.6,203,1,23.9,23.8,0,9,12.5,0,0,27.9,26.3,0,19.5,20.9,0,0
4,23,6,2016,7,29.6,28.7,0,8.3,8,0,1,22.3,22,1180,9.6,9.3,607.3,0,27.9,26.3,0,19.5,20.9,0,0
4,23,6,2016,8,29.6,28.7,0,8.3,8,0,1,22.3,23.1,1185,6.8,5.1,462.5,515,27.9,26.8,0,19.5,20.9,0,0
4,23,6,2016,9,29.1,28.2,0,8.3,8.5,0,2,22.8,24.1,1175,9.3,7.1,513.5,518,27.9,26.8,0,19.5,20.9,0,0
4,23,6,2016,10,29.1,28.2,0,8.3,9,0,1,22.8,24.3,1179.3,8.8,5.2,465.8,516,27.9,26.8,0,19.5,20.9,0,0
4,23,6,2016,11,29.1,28.2,0,8.8,9.5,0,1,22.8,24.8,1180,9.3,5.2,496.5,0,27.9,26.8,0,19.5,20.9,0,0
4,23,6,2016,12,29.1,28.2,0,9.3,10,0,1,22.8,24.8,1177.6,9.8,5.2,468.8,520,27.9,26.8,0,19.5,20.9,0,0
4,23,6,2016,13,29.1,27.7,0,9.3,10.5,0,1,22.8,24.8,1179.6,9.3,5.2,471.6,527,28.4,26.8,0,20,20.9,0,0
4,23,6,2016,14,29.1,27.7,0,9.8,11,0,1,23.3,25.3,1186,9.3,5.2,474.8,0,28.4,26.8,0,20,20.9,0,0
4,23,6,2016,15,29.1,27.7,0,9.8,11,0,1,23.3,25.3,1176.6,9.3,5.2,468.6,505,28.4,26.8,0,20,21.4,0,0
4,23,6,2016,16,29.1,27.7,0,10.3,11.5,0,2,23.3,25.3,1185.3,9.3,5.2,514.8,504,28.4,26.8,0,20,20.9,0,0
4,23,6,2016,17,29.1,27.7,0,10.3,12,0,1,23.8,26.3,1178.6,9.3,5.2,485.8,520,28.4,26.8,0,20,21.4,0,0
4,23,6,2016,18,29.1,27.7,0,10.8,12.5,0,1,23.8,25.8,1178.6,9.3,5.2,516.3,501,28.4,26.8,0,20,21.4,0,0
4,23,6,2016,19,29.1,27.7,0,11.3,13,0,1,23.3,25.3,1175.6,9.3,5.2,502,0,28.4,26.8,0,20,21.4,0,0
4,23,6,2016,20,29.1,27.7,0,11.3,13,0,1,23.3,25.3,1186,9.3,4.7,470.3,522,28.4,26.8,0,20,21.4,0,0
4,23,6,2016,21,29.1,27.7,0,11.8,13.5,0,2,22.8,24.3,1178.3,8.8,5.2,463,516,28.4,26.8,0,20.5,21.4,0,0
4,23,6,2016,22,29.1,27.7,0,11.8,14,0,1,22.8,24.3,1179.3,8.8,5.2,463.5,0,28.4,26.8,0,20.5,21.4,0,0
4,23,6,2016,23,29.1,27.7,0,12.3,14,0,1,22.3,23.2,1190.3,6.7,5.1,455.3,513,28.4,26.8,0,20.5,21.4,0,0
5,24,6,2016,0,29.1,27.2,0,12.3,14.5,0,1,22.8,22.6,1175.3,7.2,6.7,456.3,0,28.4,26.8,0,20.5,21.4,0,0
5,24,6,2016,1,29.1,27.2,0,12.8,15,0,1,21.8,21.6,1173.6,8.2,7.7,565.3,0,28.4,26.8,0,20.5,21.4,0,0
5,24,6,2016,2,29.1,27.2,0,12.8,15,0,1,21.8,21.6,1186.3,6.7,6.8,447.6,0,28.4,26.8,0,20.5,21.4,0,0
5,24,6,2016,3,29.1,26.7,0,13.3,15.5,0,1,21.8,21.6,0,6.7,6.8,0,0,28.4,26.3,0,20.5,20.9,0,0
5,24,6,2016,4,29.1,26.7,0,13.3,16,0,2,21.8,21.6,0,7.2,7.3,0,0,28.4,26.3,0,20.5,21.4,0,0
5,24,6,2016,5,28.6,26.7,0,13.8,16,0,1,21.8,21.6,0,7.2,8.3,0,0,28.4,26.3,0,20.5,21.4,0,0
5,24,6,2016,6,28.6,26.7,0,13.8,16.5,0,1,22.3,22.1,0,7.2,8.8,0,0,28.4,26.3,0,20.5,21.4,0,0
5,24,6,2016,7,28.6,26.2,0,13.8,16.5,0,1,21.3,21.4,1180,8.5,8.3,459.3,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,8,28.6,26.2,0,14.3,17,0,2,21.8,22.4,1174.6,7,4.9,456.3,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,9,28.6,26.2,0,14.3,17,0,1,22.3,23.8,1184.6,8.7,4.9,465.6,506,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,10,28.6,26.2,0,14.8,17.5,0,1,22.3,23.3,1174.3,7.7,4.9,462.5,501,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,11,28.6,26.2,0,14.8,17.5,0,1,22.3,23.3,1174.3,7.7,4.9,467.5,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,12,28.6,26.2,0,15.3,18,0,1,22.3,23.3,1175.3,7.7,4.9,461,512,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,13,28.6,26.2,0,15.3,18,0,1,22.3,23.3,1172,7.7,4.9,466.8,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,14,28.6,26.2,0,15.3,18.5,0,2,22.3,22.8,1177.3,7.7,4.9,462.6,504,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,15,28.6,26.2,0,15.8,18.5,0,1,22.3,23.3,1185.3,7.7,4.9,465,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,16,28.6,26.2,0,15.8,18.5,0,1,22.3,23.3,1183,7.7,4.9,466,517,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,17,28.6,26.2,0,16.4,19,0,1,22.3,23.3,1176,7.7,4.9,458.5,0,28.4,26.3,0,21,21.4,0,0
5,24,6,2016,18,28.6,26.2,0,16.4,19,0,1,22.3,22.8,1166,7.2,4.9,460,501,28.4,26.3,0,21.5,20.9,0,0
5,24,6,2016,19,28.6,26.2,0,16.4,19.5,0,2,22.3,22.8,1181,7.2,4.9,460.3,0,28.4,26.3,0,21.5,21.4,0,0
5,24,6,2016,20,28.6,26.2,0,16.9,19.5,0,1,22.3,22.3,1176.6,8.2,7.7,457.3,516,28.4,26.3,0,21.5,21.4,0,0
5,24,6,2016,21,28.6,26.2,0,16.9,19.5,0,1,22.3,22.8,1173,6.7,4.9,458,0,28.4,26.3,0,21.5,21.4,0,0
5,24,6,2016,22,28.6,26.2,0,16.9,20,0,1,22.3,22.8,1186.6,6.7,4.9,454.5,0,28.4,26.3,0,21.5,21.4,0,0
5,24,6,2016,23,28.6,26.2,0,17.4,20,0,1,22.3,22.8,1179.3,6.7,4.9,462.1,508,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,0,28.6,26.2,0,17.4,20,0,1,21.8,22.3,1183,6.7,4.9,458.1,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,1,28.6,26.2,0,17.9,20.5,0,2,21.8,22.3,1177,6.2,4.9,454.8,501,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,2,28.6,26.2,0,17.9,20.5,0,1,21.8,22.3,1181.3,6.7,6.5,448,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,3,28.6,26.2,0,17.9,20.5,0,1,21.8,21.8,0,7.2,7,0,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,4,28.6,26.2,0,18.4,20.5,0,1,22.3,21.8,0,7.2,7.5,0,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,5,28.6,26.2,0,18.4,21,0,2,22.3,22.3,0,7.2,8.5,0,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,6,28.6,26.2,0,18.4,21,0,1,21.8,21.7,1186.3,8.2,7.7,452.1,0,28.4,26.3,0,21.5,21.4,0,0
6,25,6,2016,7,28.6,26.2,0,18.9,21,0,1,21.8,22.6,1177.6,6,4.7,451.1,0,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,8,28.6,26.2,0,18.9,21,0,1,22.8,25.3,1183.6,8.6,5.1,778.3,0,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,9,28.6,26.2,0,18.9,21.5,0,2,22.3,23.3,1177.6,7.5,5.2,457.3,0,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,10,28.6,26.2,0,19.4,21.5,0,1,22.3,23.3,1178.6,8.5,5.2,465.8,505,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,11,28.6,26.2,0,19.4,21.5,0,1,22.3,23.8,1183,9,5.2,466.1,0,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,12,28.6,26.2,0,19.4,21.5,0,1,22.3,23.8,1180.6,9,5.2,466.6,521,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,13,28.6,26.2,0,19.9,22,0,1,22.3,24.3,1181,9.5,5.2,466.5,506,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,14,28.6,26.7,0,19.9,22,0,2,22.3,23.8,1172,9,5.2,465.5,0,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,15,28.6,26.7,0,19.9,22,0,1,23.3,25.3,1181.6,9,5.2,464.5,514,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,16,28.6,26.7,0,19.9,22,0,1,23.8,25.3,1176.6,9,5.2,465.1,508,28.4,26.3,0,22,21.4,0,0
6,25,6,2016,17,28.6,26.7,0,20.4,22,0,1,22.8,24.8,1183,9,5.2,461.1,0,28.9,26.3,0,22,21.4,0,0
6,25,6,2016,18,28.6,26.7,0,20.4,22.5,0,2,22.8,24.3,1183,9,5.2,468.3,501,28.9,26.3,0,22,21.9,0,0
6,25,6,2016,19,28.6,26.7,0,20.4,22.5,0,1,22.8,24.3,1182.3,9,5.2,469.1,505,28.9,26.3,0,22,21.9,0,0
6,25,6,2016,20,28.6,26.7,0,20.9,22.5,0,1,22.8,24.3,1178.3,9,5.2,470.3,516,28.9,26.3,0,22.5,21.9,0,0
6,25,6,2016,21,28.6,26.7,0,20.9,22.5,0,1,22.3,23.8,1182.6,9,5.2,466.1,0,28.9,26.3,0,22.5,21.9,0,0
6,25,6,2016,22,28.6,26.7,0,20.9,22.5,0,1,22.3,23.8,1180.6,9,5.2,465.3,510,28.9,26.3,0,22.5,21.9,0,0
6,25,6,2016,23,28.6,26.7,0,20.9,22.5,0,2,21.8,22.8,1177,6,4.7,455.3,0,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,0,28.6,26.7,0,21.4,23,0,1,21.8,22.8,1184.6,6.5,4.7,454.5,513,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,1,28.6,26.7,0,21.4,23,0,1,21.8,22.8,1179.3,6,4.7,455.6,0,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,2,28.6,26.7,0,21.4,23,0,1,21.8,21.7,1182.3,7.5,7.2,447.5,0,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,3,28.6,26.7,0,21.4,23,0,1,21.8,21.7,0,7,7.2,0,0,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,4,28.6,26.7,0,21.9,23,0,2,22.3,21.7,0,7,7.2,0,0,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,5,28.6,26.7,0,21.9,23,0,1,22.3,22.2,0,7.5,8.2,0,0,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,6,21.6,22.8,327.3,6.5,4.5,203.2,8,22.3,22.2,0,7.5,9.2,0,0,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,7,22.1,23.3,328.3,7,5,202.3,128,22.8,22.7,0,7.5,9.7,0,0,28.9,26.3,0,22.5,21.9,0,0
7,26,6,2016,8,22.1,23.3,326.2,7.5,5,203.3,138,22.8,22.7,0,8,10.2,0,0,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,9,23.1,23.2,0,8.8,9,0.3,147,23.3,23.7,1179.6,7.1,5,454.8,526,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,10,23.6,23.7,0,8.8,9,0.3,1,22.3,22.7,1177,7.1,5,453.1,0,28.9,26.3,0,22.5,21.4,0,0
7,26,6,2016,11,24.1,24.2,0,8.8,9.5,0.3,1,22.3,22.7,1191.3,7.1,5,456.8,513,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,12,24.1,24.7,0,9.3,10,0.3,2,22.3,22.7,1181,6.1,4.5,455,0,28.9,26.3,0,23,21.9,0,0
7,26,6,2016,13,24.6,24.7,0,9.3,10.5,0.3,1,22.3,23.2,1180.3,6.1,4.5,455.6,0,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,14,24.6,24.7,0,9.8,11,0.3,1,22.3,23.2,1175.3,6.6,5,454.5,509,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,15,25.1,25.2,0,9.8,11.5,0.3,1,22.3,23.2,1180.3,6.6,5,459.8,0,28.9,26.3,0,23,21.9,0,0
7,26,6,2016,16,25.1,25.2,0,10.3,12,0.3,1,22.3,23.2,1173.6,6.6,5,458.3,510,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,17,25.6,25.2,0,10.8,12,0.3,1,22.3,23.2,1183.3,6.6,5,458.6,0,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,18,25.6,25.7,0,10.8,12.5,0.3,1,22.3,23.2,1177,6.6,5,451.6,431,28.9,26.3,0,23,21.9,0,0
7,26,6,2016,19,26.1,25.7,0,11.3,13,0.3,2,22.3,23.2,1180,6.6,5,456.6,0,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,20,26.1,25.7,0,11.3,13.5,0.3,1,22.3,23.2,1182,6.6,5,456.3,0,28.9,26.3,0,23,21.4,0,0
7,26,6,2016,21,26.6,25.7,0,11.8,13.5,0.3,1,22.3,23.2,1183,6.6,5,453.8,510,28.9,26.3,0,23,21.9,0,0
7,26,6,2016,22,26.6,25.7,0,11.8,14,0.3,1,22.3,23.2,1172.6,6.6,5,460,495,28.9,26.3,0,23,21.9,0,0
7,26,6,2016,23,26.6,25.7,0,12.3,14.5,0.3,1,22.3,23.2,1181,6.6,5,454.5,0,28.9,26.3,0,23,21.9,0,0
1,27,6,2016,0,27.1,26.2,0,12.3,14.5,0.3,1,22.3,23.2,1191.3,6.1,5,452.5,511,28.9,26.3,0,23,21.4,0,0
1,27,6,2016,1,27.1,26.2,0,12.8,15,0.3,2,22.3,23.2,1188.6,6.1,4.5,453.5,0,28.9,26.3,0,23,21.4,0,0
1,27,6,2016,2,27.1,26.2,0,12.8,15.5,0.3,1,22.3,22.2,1183.3,6.1,6,448.1,506,28.9,26.3,0,23,21.4,0,0
1,27,6,2016,3,27.1,26.2,0,13.3,15.5,0.3,1,21.8,21.7,1171.3,7.1,7,448.6,0,28.9,26.3,0,23.5,21.4,0,0
1,27,6,2016,4,27.1,26.2,0,13.3,16,0.3,1,21.8,21.7,0,7.1,7,0,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,5,27.6,26.2,0,13.8,16,0.3,1,21.8,21.7,0,7.1,7.5,0,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,6,27.6,26.2,0,13.8,16.5,0.3,2,21.8,21.3,1178.3,7.2,6.8,449.1,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,7,27.6,26.2,0,14.3,16.5,0.3,1,21.3,21.3,1185.3,9.2,8.5,618.6,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,8,27.6,26.2,0,14.3,17,0.3,1,22.8,24.3,1184,8.3,5,467.3,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,9,27.6,26.2,0,14.3,17,0.3,1,23.8,25.3,1181.6,9.4,5.5,464.5,506,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,10,28.1,26.2,0,14.8,17.5,0.3,1,23.3,25.3,1185,8.9,5,465.6,507,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,11,28.1,26.2,0,14.8,17.5,0.3,1,23.8,25.8,1175.6,9.4,5,528.6,0,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,12,28.1,26.2,0,15.3,18,0.3,2,24.3,26.8,1184,9.4,5,532.6,513,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,13,28.1,26.2,0,15.3,18,0.3,1,24.8,27.3,1189,9.4,5,553,530,28.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,14,28.1,26.2,0,15.8,18.5,0.3,1,24.8,27.3,1184,9.4,5,526.8,512,28.4,26.3,0,23.5,21.9,0,0
1,27,6,2016,15,28.1,26.2,0,15.8,18.5,0.3,1,24.8,27.3,1176,9.4,5,526.1,502,28.4,26.3,0,23.5,21.9,0,0
1,27,6,2016,16,28.1,26.2,0,15.8,18.5,0.3,1,24.8,24.8,1182,9.4,9.2,516,0,28.4,26.3,0,23.5,21.4,0,0
1,27,6,2016,17,28.1,26.2,0,16.4,19,0.3,2,24.8,27,1177,9.4,5,556.5,506,27.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,18,28.1,26.2,0,16.4,19,0.3,1,24.8,27,1177.3,9.4,5,602.1,689,27.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,19,28.1,26.2,0,16.4,19,0.3,1,24.8,27,1180.6,9.4,5,605.1,521,27.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,20,28.1,26.2,0,16.9,19.5,0.3,1,24.8,26.5,1175.6,9.4,5,484.6,518,27.9,26.3,0,23.5,21.9,0,0
1,27,6,2016,21,28.1,26.2,0,16.9,19.5,0.3,2,23.8,25.5,1184.6,9.4,5,467.3,0,27.4,26.3,0,23.5,21.9,0,0
1,27,6,2016,22,28.1,26.2,0,16.9,19.5,0.3,1,23.8,25,1178,8.9,5,463.1,503,27.4,26.3,0,23.5,21.9,0,0
1,27,6,2016,23,28.1,26.2,0,17.4,20,0.3,1,22.8,23.3,1175.6,6.3,5,459.8,0,27.4,26.3,0,23.5,21.4,0,0
2,28,6,2016,0,28.1,26.2,0,17.4,20,0.3,1,22.3,22.8,1187,6.3,5,454.5,0,27.4,26.3,0,24,21.4,0,0
2,28,6,2016,1,28.1,26.2,0,17.4,20,0.3,2,22.3,22.8,1178.6,6.3,5,455.6,0,27.4,26.3,0,24,21.4,0,0
2,28,6,2016,2,27.6,26.2,0,17.9,20,0.3,1,22.3,22.3,1186.3,6.3,6.5,458.5,512,26.9,26.3,0,24,21.4,0,0
2,28,6,2016,3,27.6,26.2,0,17.9,20.5,0.3,1,21.8,21.8,0,6.8,7,0,0,26.9,26.3,0,24,21.4,0,0
2,28,6,2016,4,27.6,26.2,0,17.9,20.5,0.3,1,22.3,21.8,0,6.8,7.5,0,0,26.9,26.3,0,24,21.4,0,0
2,28,6,2016,5,27.6,26.2,0,18.4,20.5,0.3,1,22.3,22.3,0,7.3,8,0,0,26.9,26.3,0,24,21.4,0,0
2,28,6,2016,6,27.6,26.2,0,18.4,20.5,0.3,2,21.8,21.8,1183,7.5,7.2,445.6,0,26.9,26.3,0,24,21.4,0,0
2,28,6,2016,7,27.6,25.7,0,18.4,21,0.3,1,21.8,21.8,1175.6,9.1,8.7,631.3,0,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,8,27.6,25.7,0,18.9,21,0.3,1,22.8,23.8,1183,8.2,5.5,464.3,0,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,9,27.6,25.7,0,18.9,21,0.3,1,23.8,25.3,1176.3,9.7,5.5,488.1,520,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,10,27.6,25.7,0,18.9,21,0.3,2,23.8,25.8,1180.3,9.2,5.5,530.1,518,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,11,27.6,25.7,0,18.9,21,0.3,1,25.3,27.8,1178.3,9.7,5,554.1,501,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,12,27.6,25.7,0,19.4,21.5,0.3,1,25.8,28.3,1174,9.7,5,558.3,0,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,13,27.6,25.7,0,19.4,21.5,0.3,1,25.8,28.3,1177,9.7,5,575.6,508,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,14,27.6,25.7,0,19.4,21.5,0.3,1,25.3,27.8,1181.3,9.7,5,564.1,529,26.9,25.8,0,24,21.4,0,0
2,28,6,2016,15,27.6,25.7,0,19.4,21.5,0.3,2,25.3,28.2,1180.6,9,4.9,777.8,503,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,16,27.6,26.2,0,19.9,21.5,0.3,1,25.8,28.2,1192,9,4.9,638.8,516,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,17,27.6,26.2,0,19.9,21.5,0.3,1,25.3,27.7,1182,9,4.9,626.6,524,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,18,27.6,26.2,0,19.9,21.5,0.3,1,25.3,27.7,1186,9.5,4.9,586.3,505,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,19,27.6,26.2,0,19.9,21.5,0.3,1,24.8,26.7,1182.6,9.5,4.9,587,529,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,20,27.6,26.2,0,20.4,22,0.3,2,24.8,27.2,1180,9.5,4.9,482,504,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,21,27.6,26.2,0,20.4,22,0.3,1,24.3,26.2,1184,9.5,4.9,467.8,503,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,22,27.6,26.2,0,20.4,22,0.3,1,24.3,25.7,1173.6,9,4.9,460.6,0,26.4,25.8,0,24,21.4,0,0
2,28,6,2016,23,27.6,26.2,0,20.4,22,0.3,1,22.3,23.5,1180.3,7,5,453,510,26.4,25.8,0,24,21.4,0,0
3,29,6,2016,0,27.6,26.2,0,20.9,22,0.3,2,22.3,23,1179.3,6,4.5,456.1,500,26.4,25.8,0,24,21.4,0,0
3,29,6,2016,1,27.6,26.2,0,20.9,22,0.3,1,22.3,23,1182.3,6,4.5,457.3,0,26.4,25.8,0,24,21.4,0,0
3,29,6,2016,2,27.6,26.2,0,20.9,22,0.3,1,22.3,22.5,0,6.5,6,0,0,26.4,25.8,0,24,20.9,0,0
3,29,6,2016,3,27.6,26.2,0,20.9,22.5,0.3,1,22.3,22.5,0,6.5,6.5,0,0,26.4,25.8,0,24,21.4,0,0
3,29,6,2016,4,27.6,26.2,0,20.9,22.5,0.3,2,22.8,22.5,0,6.5,7.5,0,0,26.4,25.8,0,24,21.4,0,0
3,29,6,2016,5,27.6,26.2,0,21.4,22.5,0.3,1,22.8,22.5,0,6.5,8.5,0,0,26.4,25.8,0,24,21.9,0,0
3,29,6,2016,6,27.6,26.2,0,21.4,22.5,0.3,1,22.3,21.9,1183,7.5,7.2,451.1,0,26.4,25.8,0,24,21.9,0,0
3,29,6,2016,7,27.6,26.2,0,21.4,22.5,0.3,1,21.8,22.4,1179,10.8,8.2,512.5,0,26.4,25.8,0,24,21.9,0,0
3,29,6,2016,8,27.6,26.2,0,21.4,22.5,0.3,1,22.8,23.4,1179.3,8,5.1,466.1,0,26.4,25.8,0,24.5,21.9,0,0
3,29,6,2016,9,27.6,26.2,0,21.4,22.5,0.3,2,22.8,24.9,1183.6,9.5,5.1,469.3,510,26.4,25.8,0,24.5,21.4,0,0
3,29,6,2016,10,27.6,26.2,0,21.9,23,0.3,1,23.3,24.9,1184.3,9,5.1,470.3,514,26.9,25.8,0,24.5,21.4,0,0
3,29,6,2016,11,28.1,26.2,0,21.9,23,0.3,1,24.3,26.4,1177.6,9.5,5.1,574.5,0,26.9,25.8,0,24.5,21.4,0,0
3,29,6,2016,12,28.1,26.7,0,21.9,23,0.3,1,24.8,26.9,1180.6,9.5,5.1,548.3,518,26.9,25.8,0,24.5,21.4,0,0
3,29,6,2016,13,28.1,26.7,0,21.9,23,0.3,2,24.8,27.4,1185.3,9.5,5.1,572.5,501,26.9,26.3,0,24.5,21.4,0,0
3,29,6,2016,14,28.1,26.7,0,22.4,23,0.3,1,24.8,26.9,1181.3,9.5,5.1,586.5,508,27.4,26.3,0,24.5,21.4,0,0
3,29,6,2016,15,28.1,27.2,0,22.4,23,0.3,1,24.8,26.9,1184.6,9.5,5.1,584.1,513,27.4,26.3,0,24.5,21.4,0,0
3,29,6,2016,16,28.1,27.2,0,22.4,23,0.3,1,25.3,27.4,1178.3,9.5,5.1,601.5,512,27.4,26.3,0,24.5,21.4,0,0
3,29,6,2016,17,28.6,27.2,0,22.4,23.5,0.3,2,25.3,27.9,1181,9.5,5.1,588.8,0,27.4,26.8,0,24.5,21.4,0,0
3,29,6,2016,18,28.6,27.2,0,22.4,23.5,0.3,1,25.3,27.4,1174,9.5,5.1,562.8,516,27.4,26.8,0,24.5,21.4,0,0
3,29,6,2016,19,28.6,27.7,0,22.9,23.5,0.3,1,25.3,27.4,1176,9.5,5.1,554.6,509,27.4,26.8,0,24.5,21.4,0,0
3,29,6,2016,20,28.6,27.7,0,22.9,23.5,0.3,1,25.3,26.9,1175.6,9.5,5.1,485.3,501,27.9,26.8,0,24.5,21.4,0,0
3,29,6,2016,21,28.6,27.7,0,22.9,23.5,0.3,2,24.3,26.4,1184.6,9.5,5.1,464.6,510,27.9,26.8,0,24.5,21.4,0,0
3,29,6,2016,22,28.6,27.7,0,22.9,23.5,0.3,1,22.8,24.4,1175,9,5.1,463.5,0,27.9,26.8,0,24.5,21.9,0,0
3,29,6,2016,23,28.6,27.7,0,22.9,23.5,0.3,1,22.3,23.2,1174,6.4,4.9,459.1,1026,27.9,26.8,0,24.5,21.4,0,0
4,30,6,2016,0,28.6,27.7,0,22.9,23.5,0.3,1,21.8,22.7,1183.3,6.4,4.9,453.6,0,27.9,26.8,0,24.5,21.4,0,0
4,30,6,2016,1,28.6,27.2,0,23.4,24,0.3,2,22.3,22.7,1187.6,6.4,4.9,458.1,0,27.9,26.8,0,24.5,21.4,0,0
4,30,6,2016,2,28.6,27.2,0,23.4,24,0.3,1,21.8,21.7,1177.3,6.9,6.4,449.1,500,27.9,26.8,0,24.5,21.4,0,0
4,30,6,2016,3,28.6,27.2,0,23.4,24,0.3,1,21.8,21.7,0,6.9,6.9,0,0,27.9,26.8,0,24.5,21.9,0,0
4,30,6,2016,4,28.6,27.2,0,23.4,24,0.3,1,22.3,22.2,0,6.9,7.4,0,0,27.9,26.8,0,24.5,21.9,0,0
4,30,6,2016,5,28.6,26.7,0,23.4,24,0.3,2,22.3,22.2,0,7.4,8.5,0,0,27.9,26.8,0,24.5,21.9,0,0
4,30,6,2016,6,28.6,26.7,0,23.4,24,0.3,1,22.3,21.7,1187,7.8,7.6,451.5,0,27.9,26.3,0,24.5,22.4,0,0
4,30,6,2016,7,28.6,26.7,0,23.4,24,0.3,1,22.3,23.6,1183.6,10.4,7.3,526,0,27.9,26.3,0,25,22.4,0,0
4,30,6,2016,8,28.6,26.7,0,23.9,24,0.3,1,22.8,23.7,1182.6,8.1,5.2,464.3,0,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,9,28.6,26.7,0,23.9,24,0.3,1,22.8,24.7,1178.3,10.1,5.8,524.8,514,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,10,28.6,26.7,0,23.9,24,0.3,2,23.8,25.7,1183.3,9.1,5.3,513,509,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,11,28.6,26.7,0,23.9,24,0.3,1,24.3,26.7,1181.6,9.6,5.3,573.1,505,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,12,28.6,26.7,0,23.9,24,0.3,1,24.8,27.2,1183,9.6,4.8,594.1,0,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,13,28.6,26.7,0,23.9,24,0.3,1,24.8,27.7,1175.6,9.6,5.3,634.8,500,27.9,26.3,0,25,21.9,0,0
4,30,6,2016,14,28.6,27.2,0,23.9,24,0.3,2,24.8,27.7,1172,9.6,4.8,630.8,510,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,15,28.6,27.2,0,24.4,24.5,0.3,1,25.3,27.7,1181.3,9.6,4.8,647.6,522,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,16,28.6,27.2,0,24.4,24.5,0.3,1,25.3,27.7,1178,9.6,5.3,664,527,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,17,28.6,27.2,0,24.4,24.5,0.3,1,24.8,27.2,1180.3,9.6,5.3,631.5,501,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,18,28.6,27.2,0,24.4,24.5,0.3,2,23.8,26.2,1181.6,9.6,5.3,599.6,523,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,19,28.6,27.2,0,24.4,24.5,0.3,1,24.3,26.7,1175,9.6,4.9,577.8,530,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,20,28.6,27.2,0,24.4,24.5,0.3,1,24.8,27.2,1175.6,9.6,4.9,509.5,508,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,21,28.6,27.7,0,24.4,24.5,0.3,1,24.8,26.7,1176.6,9.6,4.9,485.6,0,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,22,28.6,27.7,0,24.4,24.5,0.3,2,24.3,26.2,1182.3,9.6,4.9,463.1,528,27.9,26.8,0,25,21.9,0,0
4,30,6,2016,23,28.6,27.7,0,24.9,24.5,0.3,1,22.3,23,1181.3,7.2,5,457,507,27.9,27.3,0,25,21.9,0,0
5,1,7,2016,0,28.6,27.7,0,24.9,24.5,0.3,1,22.3,23,1180.6,6.7,5,455.6,0,27.9,27.3,0,25,21.9,0,0
5,1,7,2016,1,28.6,27.2,0,24.9,24.5,0.3,1,22.3,23,1180,6.7,5,450.1,503,27.9,26.8,0,25,21.9,0,0
5,1,7,2016,2,28.6,27.2,0,24.9,24.5,0.3,2,22.3,22.5,0,6.7,6,0,0,27.9,26.8,0,25,21.9,0,0
5,1,7,2016,3,28.6,27.2,0,24.9,24.5,0.3,1,22.8,22.5,0,6.7,6.5,0,0,27.9,26.8,0,25,21.9,0,0
5,1,7,2016,4,28.6,27.2,0,24.9,24.5,0.3,1,22.8,22.5,0,6.7,7.5,0,0,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,5,28.6,26.7,0,24.9,24.5,0.3,1,22.8,23,0,6.7,8.5,0,0,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,6,28.6,26.7,0,24.9,24.5,0.3,2,23.3,23,0,7.2,9.5,0,0,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,7,28.6,26.7,0,24.9,24.5,0.3,1,22.3,23.6,1176.6,11.3,8,513.3,0,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,8,28.6,26.7,0,24.9,24.5,0.3,1,22.8,24.8,1184.6,9.7,5.2,477.1,503,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,9,28.6,26.7,0,24.9,24.5,0.3,1,23.3,25.3,1186.6,9.7,5.7,485,0,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,10,28.6,26.7,0,25.4,24.5,0.3,1,24.3,26.3,1182,9.7,5.2,588.5,520,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,11,28.6,26.7,0,25.4,24.5,0.3,2,24.8,27.3,1179.6,9.7,5.2,662.1,521,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,12,28.6,26.7,0,25.4,24.5,0.3,1,25.3,28.3,1175.3,9.7,5.2,706.5,509,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,13,28.6,26.7,0,25.4,24.5,0.3,1,25.8,28.3,1177.3,9.7,5.2,685.1,504,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,14,28.6,26.7,0,25.4,24.5,0.3,2,24.8,27.3,1172.3,9.7,5.2,653.5,536,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,15,28.6,26.7,0,25.4,24.5,0.3,1,24.3,26.8,1174,9.2,5.2,639,507,27.9,26.8,0,25,22.4,0,0
5,1,7,2016,16,28.6,27.2,0,25.4,24.5,0.3,1,24.8,27.8,1176.3,9.2,5.2,662.1,533,27.9,26.8,0,25.5,22.4,0,0
5,1,7,2016,17,28.6,27.2,0,25.4,24.5,0.3,1,24.8,27.8,1179.6,9.2,5.2,656,506,27.9,26.8,0,25.5,22.4,0,0
5,1,7,2016,18,28.6,27.2,0,25.4,24.5,0.3,2,24.8,27.3,1183.6,9.2,5.2,697.3,503,27.9,26.8,0,25.5,22.4,0,0
5,1,7,2016,19,28.6,27.7,0,25.4,25,0.3,1,25.3,27.8,1187.3,9.2,5.2,680.1,510,27.9,26.8,0,25.5,22.4,0,0
5,1,7,2016,20,28.6,27.7,0,25.4,25,0.3,1,25.3,27.8,1186.3,9.2,5.2,577.1,521,27.9,26.8,0,25.5,22.4,0,0
5,1,7,2016,21,28.6,27.7,0,25.4,25,0.3,1,24.8,27.3,1185.6,9.2,5.2,576.1,508,27.9,27.3,0,25.5,22.4,0,0
5,1,7,2016,22,29.1,27.7,0,25.9,25,0.3,2,24.8,26.8,1183,9.2,4.7,495.8,0,27.9,27.3,0,25.5,22.4,0,0
5,1,7,2016,23,29.1,28.2,0,25.9,25,0.3,1,22.8,23.3,1166.3,7.2,5.2,462.3,525,27.9,27.3,0,25.5,22.4,0,0
6,2,7,2016,0,29.1,28.2,0,25.9,25,0.3,1,22.3,22.8,1176,6.7,5.2,455.5,0,27.9,27.3,0,25.5,21.9,0,0
6,2,7,2016,1,29.1,27.7,0,25.9,25,0.3,1,22.3,22.8,1181.3,6.7,5.2,452.6,500,27.9,27.3,0,25.5,21.9,0,0
6,2,7,2016,2,29.1,27.7,0,25.9,25,0.3,2,22.3,22.3,0,6.7,6.7,0,0,27.9,27.3,0,25.5,21.9,0,0
6,2,7,2016,3,29.1,27.7,0,25.9,25,0.3,1,22.3,22.3,0,6.7,7.2,0,0,27.9,27.3,0,25.5,21.9,0,0
6,2,7,2016,4,29.1,27.7,0,25.9,25,0.3,1,22.3,22.3,0,7.2,7.7,0,0,27.9,26.8,0,25.5,21.9,0,0
6,2,7,2016,5,29.1,27.7,0,25.9,25,0.3,1,22.8,22.3,0,7.2,8.7,0,0,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,6,29.1,27.7,0,25.9,25,0.3,2,21.8,21.8,1166,6.5,6.1,448.3,0,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,7,29.1,27.7,0,25.9,25,0.3,1,21.8,22.3,1189.6,11.2,9.8,600.1,0,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,8,29.1,27.2,0,25.9,25,0.3,1,22.3,22.2,1179,6.6,6.3,457.8,531,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,9,29.1,27.2,0,25.9,25,0.3,1,22.8,23.2,1178,7.6,5.5,460.8,0,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,10,29.1,27.2,0,25.9,25,0.3,2,22.8,24.2,1184.3,9.1,5,470.3,502,27.9,26.8,0,25.5,22.4,0,0
6,2,7,2016,11,29.1,27.2,0,26.4,25,0.3,1,25.3,27.2,1173.3,9.6,5,493.1,509,28.4,26.8,0,25.5,22.4,0,0
6,2,7,2016,12,29.1,27.7,0,26.4,25,0.3,1,25.8,28.2,1180.3,9.6,5,505.8,527,28.4,26.8,0,25.5,22.4,0,0
6,2,7,2016,13,29.1,27.7,0,26.4,25,0.3,1,26.3,28.2,1176,9.1,5,520.3,0,28.4,26.8,0,25.5,22.4,0,0
6,2,7,2016,14,29.1,27.7,0,26.4,25,0.3,1,26.8,28.7,1181,9.1,5,538.5,520,28.4,26.8,0,25.5,22.4,0,0
6,2,7,2016,15,29.1,28.2,0,26.4,25.5,0.3,2,26.8,28.7,1182.3,9.1,5,558.5,516,28.4,27.3,0,25.5,22.4,0,0
6,2,7,2016,16,29.1,28.2,0,26.4,25.5,0.3,1,26.3,28.2,1186.3,9.1,5,551.1,528,28.4,27.3,0,25.5,22.4,0,0
6,2,7,2016,17,29.6,28.2,0,26.4,25.5,0.3,1,26.3,28.2,1180.6,9.1,5,555.6,500,28.4,27.3,0,25.5,22.4,0,0
6,2,7,2016,18,29.6,28.2,0,26.4,25.5,0.3,2,25.8,28.2,1177.3,9.1,5,556.1,0,28.4,27.3,0,25.5,22.4,0,0
6,2,7,2016,19,29.6,28.2,0,26.4,25.5,0.3,1,25.8,27.7,1179.3,9.1,5,559.3,525,28.4,27.3,0,25.5,22.4,0,0
6,2,7,2016,20,29.6,28.7,0,26.4,25.5,0.3,1,25.3,27.7,1181.6,9.6,5,588.6,517,28.9,27.3,0,25.5,22.4,0,0
6,2,7,2016,21,29.6,28.7,0,26.4,25.5,0.3,1,25.3,27.2,1177,9.1,5,547.5,501,28.9,27.8,0,26,22.4,0,0
6,2,7,2016,22,29.6,28.7,0,26.4,25.5,0.3,2,24.8,26.7,1187,9.1,5,510.3,504,28.9,27.8,0,26,22.4,0,0
6,2,7,2016,23,29.6,28.7,0,26.4,25.5,0.3,1,22.3,23.2,1185,9.1,5.5,470,0,28.9,27.8,0,26,22.4,0,0
7,3,7,2016,0,29.6,28.7,0,26.9,25.5,0.3,1,22.8,23.2,1180.3,6.6,5,454,0,28.9,27.8,0,26,22.4,0,0
7,3,7,2016,1,29.6,28.7,0,26.9,25.5,0.3,1,22.8,23.2,1178.6,6.6,5,457.3,506,28.9,27.8,0,26,22.4,0,0
7,3,7,2016,2,29.6,28.2,0,26.9,25.5,0.3,2,22.3,22.2,1179.6,5.8,5,449.3,0,28.9,26.3,0,13.7,11.8,0,0
7,3,7,2016,3,29.6,28.2,0,26.9,25.5,0.3,1,22.3,21.7,0,6.3,6.5,0,0,28.9,26.3,0,13.2,12.8,0,0
7,3,7,2016,4,29.6,28.2,0,26.9,25.5,0.3,1,22.3,22.2,0,6.3,7,0,0,28.9,26.3,0,13.2,13.3,0,0
7,3,7,2016,5,29.6,28.2,0,26.9,25.5,0.3,1,22.3,22.7,0,6.8,6.3,0,0,28.9,26.3,0,13.2,13.8,0,0
7,3,7,2016,6,29.6,28.2,0,26.9,25.5,0.3,2,22.8,22.7,0,6.8,6.8,0,0,28.9,26.3,0,13.2,14.8,0,0
7,3,7,2016,7,29.6,28.2,0,26.9,25.5,0.3,1,22.3,22.7,1182,8.5,6.3,454.6,0,28.9,26.3,0,13.2,15.3,0,0
7,3,7,2016,8,29.6,28.2,0,26.9,25.5,0.3,1,23.3,26.3,1181.6,9.3,5,775.8,0,28.9,26.3,0,13.7,15.8,0,0
7,3,7,2016,9,29.6,28.2,0,26.9,25.5,0.3,1,23.3,24.3,1181.6,7.8,5,466.1,508,28.9,26.3,0,13.7,16.4,0,0
7,3,7,2016,10,29.6,28.2,0,26.9,26,0.3,2,23.3,24.8,1183,9.3,5.5,469,0,28.9,26.8,0,13.7,16.4,0,0
7,3,7,2016,11,29.6,28.2,0,26.9,26,0.3,1,24.8,27.3,1184,9.8,5,496.3,521,28.9,26.8,0,14.2,17,0,0
7,3,7,2016,12,29.6,28.2,0,26.9,26,0.3,1,24.8,27.3,1181.6,9.3,5,584.3,504,28.9,26.8,0,14.2,17.5,0,0
7,3,7,2016,13,29.6,28.2,0,26.9,26,0.3,1,24.8,26.8,1172.6,9.3,5,523,517,28.9,26.8,0,14.2,17.5,0,0
7,3,7,2016,14,29.6,28.2,0,26.9,26,0.3,2,24.3,26.3,1177.3,9.3,5,535.6,0,28.9,26.8,0,14.2,18,0,0
7,3,7,2016,15,29.6,28.2,0,26.9,26,0.3,1,24.3,25.8,1182.6,8.8,5,526.6,519,28.9,27.3,0,14.2,18,0,0
7,3,7,2016,16,29.6,28.2,0,27.4,26,0.3,1,23.8,25.8,1182,8.8,5,525.6,519,28.9,27.3,0,14.7,18,0,0
7,3,7,2016,17,29.6,28.2,0,27.4,26,0.3,1,23.8,25.8,1182,9.3,5,552.5,510,29.4,27.3,0,14.7,18.5,0,0
7,3,7,2016,18,30.1,28.2,0,27.4,26,0.3,2,24.3,26.3,1180.3,8.8,5,542.8,0,29.4,27.3,0,14.7,18.5,0,0
7,3,7,2016,19,30.1,28.2,0,27.4,26,0.3,1,24.3,26.3,1177.3,8.8,5,540.8,515,29.4,27.3,0,14.7,19,0,0
7,3,7,2016,20,30.1,28.2,0,27.4,26,0.3,1,24.3,26.3,1177.6,8.8,5,605,508,29.4,27.3,0,15.2,19,0,0
7,3,7,2016,21,30.1,28.2,0,27.4,26,0.3,1,24.3,26.3,1180,8.8,5,524.5,519,29.4,27.3,0,15.2,19,0,0
7,3,7,2016,22,30.1,28.7,0,27.4,26,0.3,2,23.8,25.3,1181.6,8.8,5,478.1,0,29.4,27.3,0,15.2,19.5,0,0
7,3,7,2016,23,30.1,28.7,0,27.4,26,0.3,1,22.8,23.3,1187.6,6.8,5,459.3,505,29.4,27.3,0,15.2,19.5,0,0
1,4,7,2016,0,30.1,28.7,0,27.4,26,0.3,1,22.3,22.2,1175,7.8,7.5,456,0,29.4,27.3,0,15.7,19.5,0,0
1,4,7,2016,1,30.1,28.7,0,27.4,26,0.3,2,22.3,21.8,1185.3,7.6,7.2,454.5,0,29.4,27.3,0,15.7,19.5,0,0
1,4,7,2016,2,30.1,28.2,0,27.4,26,0.3,1,22.8,22.8,0,6.6,6,0,0,29.4,27.3,0,15.7,20,0,0
1,4,7,2016,3,30.1,28.2,0,27.4,26,0.3,1,22.8,22.8,0,6.6,6.5,0,0,29.4,27.3,0,15.7,20,0,0
1,4,7,2016,4,30.1,28.2,0,27.4,26,0.3,1,22.8,22.8,0,6.6,7.5,0,0,29.4,27.3,0,16.2,20,0,0
1,4,7,2016,5,30.1,28.2,0,27.4,26,0.3,2,23.3,22.8,0,6.6,8.5,0,0,29.4,27.3,0,16.2,20,0,0
1,4,7,2016,6,30.1,28.2,0,27.4,26,0.3,1,23.3,23.3,0,7.1,9.5,0,466,29.4,27.3,0,16.2,20.5,0,0
1,4,7,2016,7,30.1,28.2,0,27.4,26,0.3,1,22.3,21.9,1180.3,10.3,9.6,624,504,29.4,26.8,0,16.2,20.5,0,0
1,4,7,2016,8,30.1,28.2,0,27.4,26,0.3,1,23.8,26,1178.3,10.2,4.9,466.3,0,29.4,26.8,0,16.2,20,0,0
1,4,7,2016,9,30.1,28.2,0,27.4,26,0.3,1,24.8,26.5,1189.6,10.2,5.4,515.3,508,29.4,26.8,0,16.7,20.5,0,0
1,4,7,2016,10,30.1,28.2,0,27.4,26,0.3,2,25.3,27.5,1173.6,9.7,5,527.3,521,29.4,26.8,0,16.7,20.5,0,0
1,4,7,2016,11,30.1,28.2,0,27.9,26,0.3,1,25.8,28.5,1180,9.5,5,637.3,508,29.4,26.8,0,16.7,20.5,0,0
1,4,7,2016,12,30.1,28.2,0,27.9,26,0.3,1,26.3,29,1176,9.5,5,618.8,511,29.4,27.3,0,16.7,20.5,0,0
1,4,7,2016,13,30.1,28.2,0,27.9,26,0.3,1,26.8,29,1181.6,9.5,5.5,644,525,29.4,27.3,0,16.7,20.5,0,0
1,4,7,2016,14,30.1,28.7,0,27.9,26,0.3,2,26.3,28.5,1175.3,9.5,5,637.6,520,29.4,27.3,0,17.2,20.5,0,0
1,4,7,2016,15,30.1,28.7,0,27.9,26,0.3,1,23.8,26,1173,9.5,5,609.1,529,29.4,27.3,0,17.2,20.5,0,0
1,4,7,2016,16,30.1,28.7,0,27.9,26,0.3,1,23.8,26,1178.3,9.5,5,650.1,0,29.4,27.3,0,17.2,21,0,0
1,4,7,2016,17,30.1,28.7,0,27.9,26,0.3,1,23.3,26,1179,9,5,636,525,29.4,27.3,0,17.2,21,0,0
1,4,7,2016,18,30.1,28.7,0,27.9,26,0.3,2,23.3,26,1180,9.5,5,614.6,527,29.4,27.3,0,17.2,21,0,0
1,4,7,2016,19,30.1,28.7,0,27.9,26,0.3,1,23.3,26,1185,9.5,5,667.5,504,29.4,27.8,0,17.7,21,0,0
1,4,7,2016,20,30.1,28.7,0,27.9,26,0.3,1,23.3,25.5,1172.3,9.5,5,562,513,29.4,27.8,0,17.7,21,0,0
1,4,7,2016,21,30.1,28.7,0,27.9,26,0.3,1,24.3,26.5,1175.6,9.5,5,495.3,506,29.4,27.8,0,17.7,21,0,0
1,4,7,2016,22,30.1,28.7,0,27.9,26,0.3,2,24.3,26,1183,9,5,468,0,29.4,27.8,0,17.7,21.5,0,0
1,4,7,2016,23,30.1,28.7,0,27.9,26.5,0.3,1,22.8,22.5,1173.6,8.1,7.8,453.5,524,29.4,27.8,0,17.7,21,0,0
2,5,7,2016,0,30.1,28.7,0,27.9,26.5,0.3,1,22.8,23,1174.3,6.6,4.8,449.5,0,29.9,27.8,0,18.2,21,0,0
2,5,7,2016,1,30.1,28.7,0,27.9,26.5,0.3,1,22.3,23,1179.3,6.6,4.8,459.5,0,29.9,27.8,0,18.2,21,0,0
2,5,7,2016,2,23.2,25.1,288.2,9.6,12.8,195.8,2,22.3,22,1176.6,7.3,6.3,429.5,504,29.9,27.3,0,18.2,21,0,0
2,5,7,2016,3,22.2,23,325.1,6.5,4.3,202.3,58,22.3,22,0,7.8,7.9,0,0,29.9,27.3,0,18.2,21,0,0
2,5,7,2016,4,22.2,23,324.1,6,4.3,202.6,120,22.3,22.5,0,7.8,8.5,0,278,29.9,27.3,0,18.2,21,0,0
2,5,7,2016,5,22.2,23.5,326.3,6.5,4.3,202.1,138,22.8,22.5,0,7.8,9.5,0,0,29.9,27.3,0,18.7,21,0,0
2,5,7,2016,6,22.2,21.8,0,7.1,7.2,-0.1,130,22.7,22.2,1182,7.6,7.4,449.6,0,29.9,27.3,0,18.7,21,0,0
2,5,7,2016,7,22.7,22.8,0,7.1,7.2,-0.1,1,22.2,21.7,1185.3,9.4,9.3,618.1,0,29.9,27.3,0,18.7,21,0,0
2,5,7,2016,8,23.2,23.3,0,7.6,8.2,-0.1,1,22.7,22.6,1177,7.8,7.5,462.8,0,29.9,27.3,0,18.7,21,0,0
2,5,7,2016,9,23.7,23.8,0,7.6,8.7,-0.1,1,23.7,25.6,1180.3,9.4,5.9,518.3,0,29.9,27.3,0,18.7,21.5,0,0
2,5,7,2016,10,23.7,24.3,0,8.1,9.2,-0.1,1,25.2,27.1,1178.6,9.9,5.4,556,513,29.9,27.3,0,18.7,21.5,0,0
2,5,7,2016,11,24.2,24.8,0,8.1,9.7,-0.1,1,26.7,29.6,1185.3,9.9,4.9,633.6,528,29.9,27.3,0,19.2,21.5,0,0
2,5,7,2016,12,24.7,25.3,0,8.6,10.2,-0.1,1,26.7,29.6,1179.6,9.4,4.9,661.8,533,29.9,27.3,0,19.2,21.5,0,0
2,5,7,2016,13,25.2,25.3,0,9.1,10.7,-0.1,1,26.7,29.6,1185.3,9.4,4.9,655,500,29.9,27.3,0,19.2,21.5,0,0
2,5,7,2016,14,25.7,25.8,0,9.1,11.2,-0.1,2,26.7,29.1,1181.3,9.4,4.9,659,531,29.9,27.3,0,19.2,21.5,0,0
2,5,7,2016,15,25.7,26.3,0,9.6,11.2,-0.1,1,26.7,29.6,1184,9.4,4.9,669.6,507,29.9,27.8,0,19.2,21.5,0,0
2,5,7,2016,16,26.2,26.3,0,10.1,11.7,-0.1,1,26.7,29.6,1185.3,9.4,4.9,670.3,525,29.9,27.8,0,19.2,21.5,0,0
2,5,7,2016,17,26.7,26.8,0,10.1,12.2,-0.1,1,27.7,30.6,1178,9.4,4.9,683.3,536,29.9,27.8,0,19.7,21.5,0,0
2,5,7,2016,18,26.7,26.8,0,10.6,12.7,-0.1,1,27.2,29.6,1178.3,9.4,4.9,695.8,506,29.9,27.8,0,19.7,21.5,0,0
2,5,7,2016,19,27.2,27.3,0,11.1,13.2,-0.1,2,27.2,29.6,1181.3,9.4,4.9,666,502,29.9,27.8,0,19.7,21.5,0,0
2,5,7,2016,20,27.7,27.3,0,11.1,13.7,-0.1,1,26.7,29.6,1185.6,9.4,4.9,598.5,532,29.9,28.3,0,19.7,21.5,0,0
2,5,7,2016,21,27.7,27.8,0,11.6,14.2,-0.1,1,26.2,28.6,1181,9.4,4.9,531.1,518,29.9,28.3,0,19.7,21.5,0,0
