Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
2,5,7,2016,22,28.2,27.8,0,11.6,14.2,-0.1,1,25.7,27.6,1177,9.4,4.9,471.1,0,29.9,28.3,0,19.7,21.5,0,0
2,5,7,2016,23,28.2,27.8,0,12.1,14.7,-0.1,1,22.7,22.8,1177,7.7,7.3,457.3,522,29.9,28.3,0,20.2,22,0,0
3,6,7,2016,0,28.2,27.8,0,12.6,15.2,-0.1,1,22.7,23.3,1179.3,6.7,5,457.3,0,29.9,28.3,0,20.2,22,0,0
3,6,7,2016,1,28.7,27.8,0,12.6,15.2,-0.1,1,22.7,23.3,1175,6.2,5,454.1,0,29.9,28.3,0,20.2,22,0,0
3,6,7,2016,2,22.2,23.1,325.5,5.8,4.3,204.3,22,22.7,22.3,0,6.7,6.6,0,508,29.9,28.3,0,20.2,22,0,0
3,6,7,2016,3,22.2,21.9,322.1,6.8,7.1,201.3,113,22.7,22.3,0,6.7,7.1,0,0,29.9,27.8,0,20.2,22,0,0
3,6,7,2016,4,22.2,23.4,324.1,6.8,4.5,202.9,105,23.2,22.8,0,7.2,8.2,0,0,29.9,27.8,0,20.2,22,0,0
3,6,7,2016,5,22.2,23.4,317.6,6.3,4.5,202.8,140,23.2,23.3,0,7.2,8.7,0,0,29.9,27.8,0,20.2,22,0,0
3,6,7,2016,6,22.2,22.9,325.5,6.3,4.5,203.4,125,23.2,23.3,0,7.7,9.7,0,0,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,7,22.7,22.9,0,8.1,7.8,-0.1,19,22.2,21.9,1192.6,9.8,9.2,620.3,0,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,8,23.2,23.9,0,8.1,8.8,-0.1,1,22.7,23.4,1184.6,7.3,5.2,465.5,0,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,9,23.7,23.9,0,8.6,9.3,-0.1,1,23.2,24.9,1178.3,9.3,6.2,553.5,518,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,10,24.2,24.4,0,9.1,9.8,-0.1,1,24.7,26.8,1187,9.8,4.9,560.6,528,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,11,24.7,24.9,0,9.1,10.3,-0.1,1,26.2,28.8,1183,9.6,5.5,635.5,527,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,12,24.7,25.4,0,9.6,10.8,-0.1,1,26.7,29.3,1178,9.6,5,658.1,535,29.9,27.8,0,20.7,22,0,0
3,6,7,2016,13,25.2,25.9,0,9.6,11.3,-0.1,1,27.7,30.3,1179,9.6,5,624.5,514,29.9,27.8,0,20.7,22.5,0,0
3,6,7,2016,14,25.7,25.9,0,10.1,11.8,-0.1,2,27.2,30.3,1183,9.6,5,678,521,30.4,27.8,0,21.2,22.5,0,0
3,6,7,2016,15,26.2,26.4,0,10.6,12.3,-0.1,1,27.7,30.3,1179.6,9.6,5,672.6,522,30.4,28.3,0,21.2,22.5,0,0
3,6,7,2016,16,26.7,26.9,0,10.6,12.3,-0.1,1,27.7,30.3,1175.6,9.6,5,691.6,518,30.4,28.3,0,21.2,22.5,0,0
3,6,7,2016,17,26.7,26.9,0,11.1,12.8,-0.1,1,27.7,30.8,1180.6,9.6,5,700.1,535,30.4,28.3,0,21.2,22.5,0,0
3,6,7,2016,18,27.2,27.4,0,11.6,13.3,-0.1,1,27.7,30.8,1183,9.6,5,728,539,30.4,28.3,0,21.2,22.5,0,0
3,6,7,2016,19,27.2,27.4,0,11.6,13.8,-0.1,1,27.2,29.8,1177.6,9.6,5,678.3,529,30.4,28.3,0,21.2,22.5,0,0
3,6,7,2016,20,27.7,27.9,0,12.1,14.3,-0.1,1,27.2,29.3,1182,9.6,5,555.8,517,30.4,28.8,0,21.2,22.5,0,0
3,6,7,2016,21,28.2,27.9,0,12.1,14.3,-0.1,2,26.2,28.3,1181.3,9.6,5,528.3,531,30.4,28.8,0,21.7,22.5,0,0
3,6,7,2016,22,28.2,27.9,0,12.6,14.8,-0.1,1,23.7,25.8,1182.3,9.6,5,483.8,521,30.4,28.8,0,21.7,22.5,0,0
3,6,7,2016,23,28.2,27.9,0,12.6,15.3,-0.1,1,22.2,22.3,1179.3,8.1,7.4,452.8,0,30.4,28.8,0,21.7,22.5,0,0
4,7,7,2016,0,28.7,27.9,0,13.1,15.3,-0.1,1,22.7,23.3,1181,6.6,5,456.5,501,30.4,28.8,0,21.7,22.5,0,0
4,7,7,2016,1,28.7,27.9,0,13.1,15.8,-0.1,1,23.2,23.8,1178.6,6.6,5,458.6,506,30.4,28.8,0,21.7,22.5,0,0
4,7,7,2016,2,28.7,27.9,0,13.6,15.9,-0.1,1,23.2,22.8,1180.3,6.6,6.6,450,0,30.4,28.3,0,21.7,22.5,0,0
4,7,7,2016,3,22.6,23.8,328.1,6.4,4.4,204.1,89,22.7,22.8,0,7.1,7.1,0,0,30.4,28.3,0,21.7,22.5,0,0
4,7,7,2016,4,23.1,24.3,324.2,6.4,4.4,203,143,23.2,22.8,0,7.1,8.1,0,0,30.4,28.3,0,21.7,22.5,0,0
4,7,7,2016,5,22.6,23.8,325.6,6.4,4.4,204,129,23.2,23.3,0,7.6,8.6,0,0,30.4,28.3,0,21.7,22.5,0,0
4,7,7,2016,6,22.1,23.3,327.5,6.5,4.6,172.8,138,22.6,22.6,1178,6.7,6.4,751.5,0,30.4,28.3,0,22.2,22.5,0,0
4,7,7,2016,7,22.6,22.8,0,6,6,-0.1,34,22.1,21.6,1188,9.1,8.7,614.1,0,30.4,28.3,0,22.2,22.5,0,0
4,7,7,2016,8,23.1,23.8,0,6.5,7,-0.1,1,22.1,22,1180.6,7.7,7.7,465.5,0,30.4,27.8,0,22.2,22.5,0,0
4,7,7,2016,9,23.6,24.3,0,6.5,7.5,-0.1,1,23.1,25,1179,9.2,5.6,573,510,30.4,27.8,0,22.2,22.5,0,0
4,7,7,2016,10,24.1,24.8,0,7,8,-0.1,1,25.1,27.5,1184,9.7,5.1,641.3,0,30.4,27.8,0,22.2,22.5,0,0
4,7,7,2016,11,24.6,24.8,0,7.5,8.5,-0.1,1,26.1,29,1175.3,9.7,5.1,634.1,501,30.4,27.8,0,22.2,22.5,0,0
4,7,7,2016,12,25.1,25.3,0,7.5,9,-0.1,1,26.1,28.5,1183,9.7,5.1,665.8,516,30.4,27.8,0,22.2,22.5,0,0
4,7,7,2016,13,25.1,25.8,0,8,9.5,-0.1,1,26.1,28.5,1178.3,9.7,5.1,686.1,533,30.4,28.3,0,22.2,22.5,0,0
4,7,7,2016,14,25.6,25.8,0,8.5,10,-0.1,1,25.6,28.5,1175.6,9.2,5.1,666,505,30.4,28.3,0,22.2,22.5,0,0
4,7,7,2016,15,26.1,26.3,0,8.5,10.5,-0.1,1,25.6,28,1180,9.2,5.1,643.8,509,30.4,28.3,0,22.2,22.5,0,0
4,7,7,2016,16,26.6,26.8,0,9,11,-0.1,1,25.6,28,1179.6,9.2,5.1,694.6,532,30.4,28.3,0,22.7,23,0,0
4,7,7,2016,17,26.6,26.8,0,9.5,11.5,-0.1,2,25.6,28.5,1178.6,9.2,5.1,669.8,521,30.4,28.3,0,22.7,23,0,0
4,7,7,2016,18,27.1,27.3,0,9.5,12,-0.1,1,25.1,28,1175.6,9.2,5.1,666.8,505,30.4,28.8,0,22.7,23,0,0
4,7,7,2016,19,27.6,27.3,0,10,12.5,-0.1,1,25.6,28,1178.3,9.2,5.1,659.8,515,30.4,28.8,0,22.7,23,0,0
4,7,7,2016,20,27.6,27.3,0,10.5,12.5,-0.1,1,25.1,28,1187,9.2,5.1,608.1,524,30.4,28.8,0,22.7,23,0,0
4,7,7,2016,21,28.1,27.8,0,10.5,13.5,-0.1,1,25.1,27.5,1175.6,9.2,5.1,560.3,506,30.4,28.8,0,22.7,23,0,0
4,7,7,2016,22,28.1,27.8,0,11,13.5,-0.1,2,26.1,28.2,1184.3,9.2,5.1,496.1,527,30.4,28.8,0,22.7,23,0,0
4,7,7,2016,23,28.1,27.8,0,11.5,14,-0.1,1,24.1,24.7,1181.3,7.2,5.1,458,507,30.4,28.8,0,22.7,23,0,0
5,8,7,2016,0,28.6,28.3,0,11.5,14.5,-0.1,1,24.1,24.7,1178.6,7.2,5.1,454.1,0,30.4,28.8,0,22.7,23,0,0
5,8,7,2016,1,25.2,26.5,230.1,7.6,11.1,198.2,1,23.6,24.2,1176.3,6.2,4.6,438.6,504,30.4,28.8,0,22.7,23,0,0
5,8,7,2016,2,23.9,25.5,321.6,6.7,4.6,203.5,143,23.6,23.7,0,6.8,6.8,0,0,30.4,28.8,0,23.2,23,0,0
5,8,7,2016,3,23.9,24.5,320.2,6.2,4.6,202.5,128,24.1,23.7,0,6.8,7.8,0,0,30.4,28.8,0,23.2,23,0,0
5,8,7,2016,4,23.4,24.5,317.7,6.7,4.6,203.1,135,24.1,24.2,0,7.3,8.8,0,0,30.4,28.8,0,23.2,23,0,0
5,8,7,2016,5,22.4,23.5,323.5,6.2,4.6,203.3,144,24.6,24.2,0,7.3,9.8,0,0,30.4,28.8,0,23.2,23,0,0
5,8,7,2016,6,22.4,22.4,0,7.7,7.4,-0.1,111,22.8,22.9,1183,8.2,7.9,447.6,0,30.4,28.8,0,23.2,23,0,0
5,8,7,2016,7,23.4,23.4,0,7.7,7.4,-0.1,1,23.3,22.9,1175.3,7,6.5,457.3,0,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,8,23.9,24.4,0,7.7,8.5,-0.1,1,23.8,26.9,1183.3,9.2,5,781.5,0,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,9,24.4,24.9,0,8.2,9,-0.1,1,24.8,26.9,1181.6,10.2,5,540.8,508,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,10,24.4,24.9,0,8.2,9.5,-0.1,1,24.8,26.9,1180,9.7,5,611.5,0,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,11,24.9,25.4,0,8.7,10,-0.1,1,24.3,27.1,1178.6,9.8,5,787.8,508,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,12,25.4,25.9,0,9.2,10.5,-0.1,2,25.3,28.1,1177.3,9.3,5,670.6,512,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,13,25.9,26.4,0,9.2,11,-0.1,1,25.8,29.1,1182,9.8,5,725,511,30.4,28.3,0,23.2,23,0,0
5,8,7,2016,14,26.4,26.4,0,9.7,11.5,-0.1,1,25.8,28.6,1177,9.8,5,680.5,526,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,15,26.9,26.9,0,10.2,11.5,-0.1,1,25.8,28.6,1174.6,9.8,5,688.6,504,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,16,26.9,26.9,0,10.2,12,-0.1,1,26.3,29.1,1181.6,9.8,5,709.5,517,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,17,27.4,27.4,0,10.7,12.5,-0.1,1,26.3,29.1,1185.3,9.8,5,708,1017,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,18,27.4,27.4,0,10.7,13,-0.1,1,26.8,29.6,1184,9.8,5,708.8,507,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,19,27.9,27.9,0,11.2,13.5,-0.1,2,25.3,28.1,1181.3,9.8,5,689.8,539,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,20,28.4,27.9,0,11.7,14,-0.1,1,24.8,27.6,1181.6,9.8,5,644.8,510,30.9,28.8,0,23.7,23,0,0
5,8,7,2016,21,28.4,28.4,0,11.7,14,-0.1,1,24.3,26.6,1178.3,9.8,5,567.1,532,30.9,28.8,0,23.7,23.5,0,0
5,8,7,2016,22,28.4,28.4,0,12.2,14.5,-0.1,1,22.8,24.6,1174.6,9.3,5,467,0,30.9,28.8,0,23.7,23.5,0,0
5,8,7,2016,23,28.9,28.4,0,12.2,15,-0.1,1,22.3,23.4,1179.6,8.8,5.6,460.1,500,30.9,28.8,0,23.7,23.5,0,0
6,9,7,2016,0,28.9,28.4,0,12.7,15.5,-0.1,1,22.3,22.9,1174.6,7.3,5,455.1,720,30.9,28.8,0,23.7,23,0,0
6,9,7,2016,1,28.9,28.4,0,13.2,16,-0.1,1,22.3,22.9,1181,6.8,5,447.3,0,30.9,28.8,0,23.7,23,0,0
6,9,7,2016,2,29.4,27.4,0,7,7.3,-0.1,2,22.3,22.4,1181,6.3,6,450.5,502,30.9,28.8,0,23.7,23,0,0
6,9,7,2016,3,29.4,27.4,0,7,8.3,-0.1,1,21.8,21.9,1183.6,7.3,7,445,0,30.9,28.3,0,24.2,23,0,0
6,9,7,2016,4,29.4,27.4,0,7.5,8.8,-0.1,1,21.8,21.9,1182.6,7.3,7,458.1,0,30.9,28.3,0,24.2,23,0,0
6,9,7,2016,5,29.4,27.4,0,8,9.3,-0.1,1,22.3,22.4,1181,5.7,4.4,449.6,0,30.9,28.3,0,24.2,23,0,0
6,9,7,2016,6,29.4,27.4,0,8,9.8,-0.1,1,22.3,22.4,0,5.7,5.9,0,161,21.8,22.1,1190,7.3,7.5,440.8,0
6,9,7,2016,7,29.4,27.4,0,8.5,10.3,-0.1,1,22.8,22.4,0,5.7,6.9,0,0,22.3,23.1,1171,5.4,4.4,438.3,0
6,9,7,2016,8,29.9,27.4,0,9,10.8,-0.1,1,22.8,22.9,0,6.2,7.9,0,0,23.3,26.2,1184.6,8,4.5,677.3,89
6,9,7,2016,9,29.9,27.4,0,9,11.3,-0.1,1,23.3,22.9,0,6.2,9,0,0,22.3,23.6,1183,7.1,5,444.8,0
6,9,7,2016,10,29.9,27.4,0,9.5,11.8,-0.1,2,23.3,23.4,0,6.7,9.5,0,0,22.3,23.6,1190.6,8.6,5.5,453.8,516
6,9,7,2016,11,29.9,27.4,0,10,12.3,-0.1,1,23.3,23.4,0,6.7,10.5,0,0,24.3,27.1,1175.6,9.1,5,608,0
6,9,7,2016,12,29.9,27.9,0,10,12.8,-0.1,1,23.8,23.9,0,7.2,11,0,0,24.8,26.9,1167.6,9.1,4.8,541.1,1011
6,9,7,2016,13,29.9,27.9,0,10.5,13.3,-0.1,1,23.8,23.9,0,7.2,11.5,0,0,24.8,27.4,1175,9.1,4.8,570.6,526
6,9,7,2016,14,29.9,27.9,0,10.5,13.3,-0.1,1,24.3,24.4,0,7.7,12,0,0,25.3,27.9,1188.3,9.1,4.8,568.8,0
6,9,7,2016,15,29.9,28.4,0,11,13.8,-0.1,1,24.3,24.4,0,7.7,13,0,0,24.8,26.9,1182.3,8.6,4.8,597.5,532
6,9,7,2016,16,30.4,28.4,0,11.5,14.3,-0.1,1,24.3,24.9,0,8.2,13.5,0,0,24.3,26.9,1185.3,9.1,5.3,565.3,529
6,9,7,2016,17,30.4,28.4,0,11.5,14.8,-0.1,2,24.8,24.9,0,8.2,13.5,0,0,24.3,26.9,1172,8.6,4.8,542.5,512
6,9,7,2016,18,30.4,28.4,0,12,15.3,-0.1,1,24.8,25.4,0,8.2,14,0,0,24.3,26.9,1181.6,8.6,4.8,556.5,513
6,9,7,2016,19,30.4,28.4,0,12.5,15.3,-0.1,1,25.3,25.4,0,8.7,15,0,0,24.3,26.9,1181,8.6,4.8,573.1,508
6,9,7,2016,20,30.4,28.9,0,12.5,15.8,-0.1,1,25.3,25.4,0,8.7,15,0,0,24.3,27.4,1192,9.1,4.8,587.3,520
6,9,7,2016,21,30.4,28.9,0,13,16.4,-0.1,1,25.3,25.9,0,9.2,15.5,0,0,24.3,26.9,1181.6,8.6,4.8,535.3,0
6,9,7,2016,22,30.4,28.9,0,13,16.4,-0.1,2,25.8,25.9,0,9.2,16,0,0,24.3,26.4,1183,8.6,4.8,470.1,523
6,9,7,2016,23,30.4,28.9,0,13.5,16.9,-0.1,1,25.8,25.9,0,9.7,16,0,0,22.8,22.9,1176.6,7.6,7.7,444.5,505
7,10,7,2016,0,30.4,28.9,0,13.5,16.9,-0.1,1,25.8,26.4,0,9.7,16,0,0,21.8,22.5,1186,7.3,5.2,451,0
7,10,7,2016,1,30.4,28.9,0,14,17.4,-0.1,1,26.3,26.4,0,9.7,16.5,0,0,22.3,23,1177.3,7.3,5.5,449.1,0
7,10,7,2016,2,30.4,28.4,0,14,17.9,-0.1,1,26.3,26.4,0,10.2,16.5,0,0,22.3,22.5,1170,6.3,6.5,440.1,0
7,10,7,2016,3,30.4,28.4,0,14.5,17.9,-0.1,1,26.3,26.4,0,10.2,17,0,0,21.8,22,1173.3,7.8,7.9,437.3,0
7,10,7,2016,4,30.4,28.4,0,15,18.4,-0.1,2,26.3,26.4,0,10.7,17,0,0,22.3,22,1181,7.4,7.5,439,0
7,10,7,2016,5,30.4,28.4,0,15,18.4,-0.1,1,26.8,26.4,0,10.7,17,0,0,21.8,22,1182.6,7.7,7.9,449.1,0
7,10,7,2016,6,30.4,28.4,0,15.5,18.9,-0.1,1,22.6,22.1,1184.3,9.3,8.8,729.3,0,21.8,22,0,7.8,7.9,0,0
7,10,7,2016,7,30.4,27.9,0,15.5,18.9,-0.1,1,23.1,23.7,1174.3,6.6,4.9,449.5,0,21.8,22,0,7.8,7.9,0,0
7,10,7,2016,8,30.4,27.9,0,15.5,19.4,-0.1,1,22.1,22.7,1180.6,6.6,4.9,452.1,0,22.3,22.5,0,7.8,9,0,0
7,10,7,2016,9,30.4,27.9,0,16,19.4,-0.1,2,23.1,24.3,1182,8.2,5.1,467.5,534,22.3,23,0,7.8,9.5,0,0
7,10,7,2016,10,30.4,27.9,0,16.5,19.9,-0.1,1,22.1,22.8,1183.6,6.7,4.6,456.1,0,22.8,23,0,8.3,10.5,0,0
7,10,7,2016,11,30.4,27.9,0,16.5,19.9,-0.1,1,23.1,23.8,1184,7.2,5.1,459.5,508,22.8,23.5,0,8.3,11,0,329
7,10,7,2016,12,30.4,27.9,0,16.5,20.4,-0.1,1,23.6,24.3,1178.3,6.7,4.6,456.1,0,23.3,23.5,0,8.8,11.5,0,0
7,10,7,2016,13,30.4,27.9,0,17,20.4,-0.1,1,23.1,23.2,1182.3,8.2,7.8,457.8,512,23.3,24,0,8.8,12,0,0
7,10,7,2016,14,30.4,27.9,0,17,20.4,-0.1,1,23.6,24.3,1175.3,7,5,452.8,0,23.8,24,0,8.8,12.5,0,0
7,10,7,2016,15,30.4,27.9,0,17.5,20.9,-0.1,2,23.6,24.8,1178,7.5,5,463.8,0,23.8,24.5,0,9.3,13,0,0
7,10,7,2016,16,30.4,27.9,0,17.5,20.9,-0.1,1,23.6,24.3,1181,7,5,459.5,509,24.3,24.5,0,9.3,13.5,0,0
7,10,7,2016,17,30.4,27.9,0,18,20.9,-0.1,1,23.6,24.3,1183,7,5,458.3,0,24.3,25,0,9.3,14,0,0
7,10,7,2016,18,30.4,28.4,0,18,21.4,-0.1,1,23.6,24.3,1179.6,7.5,5,462,506,24.8,25,0,9.8,14,0,0
7,10,7,2016,19,30.4,28.4,0,18.5,21.4,-0.1,2,23.6,24.3,1183,7,5,459.6,0,24.8,25,0,9.8,14.5,0,0
7,10,7,2016,20,30.4,28.4,0,18.5,21.9,-0.1,1,22.1,22.8,1174.3,7.5,5,459.5,504,24.8,25.5,0,9.8,15,0,0
7,10,7,2016,21,30.4,28.4,0,18.5,21.9,-0.1,1,22.1,22.8,1180.6,7,5,454.8,0,25.3,25.5,0,10.3,15.5,0,0
7,10,7,2016,22,30.4,28.4,0,19,21.9,-0.1,1,22.1,22.8,1178.3,7,5,461.8,511,25.3,25.5,0,10.3,15.5,0,0
7,10,7,2016,23,30.4,28.4,0,19,21.9,-0.1,1,22.1,22.8,1180,7,5,455.3,0,25.8,25.5,0,10.3,16,0,0
1,11,7,2016,0,30.4,28.4,0,19.5,22.4,-0.1,1,22.1,22.8,1184.6,7,5,455.6,597,25.8,25.5,0,10.8,16,0,0
1,11,7,2016,1,30.4,28.4,0,19.5,22.4,-0.1,2,22.1,22.8,1184.3,6.5,5,453,0,25.8,25.5,0,10.8,16.5,0,0
1,11,7,2016,2,30.4,28.4,0,19.5,22.4,-0.1,1,22.1,21.7,1183,7,6.5,446.8,0,26.3,25.5,0,10.8,16.5,0,0
1,11,7,2016,3,30.4,28.4,0,20,22.4,-0.1,1,22.1,21.7,1181.6,7.9,7.8,452.3,0,26.3,25.5,0,11.3,17,0,0
1,11,7,2016,4,30.4,28.4,0,20,22.9,-0.1,1,22.1,21.7,1179.3,7.5,7.5,450.5,511,26.3,25.5,0,11.3,17,0,0
1,11,7,2016,5,30.4,28.4,0,20.5,22.9,-0.1,2,21.6,21.7,1181,8,7.5,450.5,0,26.3,25.5,0,11.3,17,0,0
1,11,7,2016,6,30.4,28.4,0,20.5,22.9,-0.1,1,22.1,23.1,1182.6,6.5,4.9,446.8,0,26.8,25.5,0,11.8,17.5,0,0
1,11,7,2016,7,30.4,28.4,0,20.5,23.4,-0.1,1,23.1,24.1,1167.3,10.3,7.1,622.5,0,26.8,25.5,0,11.8,17.5,0,0
1,11,7,2016,8,30.4,28.4,0,20.5,23.4,-0.1,1,22.6,24.1,1180.3,9.8,5,463.6,511,26.8,26,0,11.8,17.5,0,0
1,11,7,2016,9,30.4,28.4,0,21,23.4,-0.1,2,22.1,24.1,1178.6,9.8,5.6,510.3,0,26.8,26,0,12.3,18,0,0
1,11,7,2016,10,30.4,28.4,0,21,23.4,-0.1,1,23.6,26.6,1183.3,9.8,5.1,646.6,511,27.3,26,0,12.3,18,0,0
1,11,7,2016,11,30.4,28.4,0,21,23.4,-0.1,1,25.1,28.1,1184.3,9.8,5.1,679.6,535,27.3,26,0,12.3,18,0,0
1,11,7,2016,12,30.4,28.4,0,21.5,23.9,-0.1,1,27.1,30,1178.6,9.7,5.2,781.8,0,27.3,26.5,0,12.8,18.5,0,0
1,11,7,2016,13,30.9,28.9,0,21.5,23.9,-0.1,1,26.6,30,1181.6,9.7,5.2,774.3,1012,27.8,26.5,0,12.8,18.5,0,0
1,11,7,2016,14,30.9,28.9,0,21.5,23.9,-0.1,1,26.6,30,1189,9.7,5.2,782.5,508,27.8,26.5,0,12.8,18.5,0,0
1,11,7,2016,15,30.9,29.4,0,22,23.9,-0.1,2,26.6,29.5,1178.6,9.7,5.2,781.8,508,27.8,27,0,12.8,19,0,0
1,11,7,2016,16,30.9,29.4,0,22,24.4,-0.1,1,26.6,29.5,1172.3,9.7,5.2,782.8,509,27.8,27,0,13.3,19,0,0
1,11,7,2016,17,30.9,29.4,0,22,24.4,-0.1,1,25.1,28.5,1178,9.7,5.2,783.1,1024,28.3,27,0,13.3,19,0,0
1,11,7,2016,18,30.9,29.4,0,22.5,24.4,-0.1,1,28.1,31,1175.3,9.7,5.2,743.1,533,28.3,27.5,0,13.3,19,0,0
1,11,7,2016,19,30.9,29.9,0,22.5,24.4,-0.1,2,29.1,32,1179.3,9.7,5.2,702.5,511,28.3,27.5,0,13.8,19.5,0,0
1,11,7,2016,20,31.4,29.9,0,22.5,24.4,-0.1,1,29.1,32,1180,9.7,4.7,636.8,502,28.3,27.5,0,13.8,19.5,0,0
1,11,7,2016,21,31.4,29.9,0,23,24.9,-0.1,1,27.6,30,1184.3,9.7,5.2,571.3,523,28.8,28,0,13.8,19.5,0,0
1,11,7,2016,22,31.4,29.9,0,23,24.9,-0.1,1,26.6,28.5,1177,9.7,5.2,478.5,516,28.8,28,0,14.3,20,0,0
1,11,7,2016,23,31.4,30.4,0,23,24.9,-0.1,1,25.1,25.5,1188,6.7,4.7,454.6,513,28.8,28,0,14.3,20,0,0
2,12,7,2016,0,31.4,30.4,0,23.5,24.9,-0.1,2,24.1,25,1185.3,7.1,4.8,458.3,514,28.8,28,0,14.3,20,0,0
2,12,7,2016,1,31.4,29.9,0,23.5,24.9,-0.1,1,23.1,23.5,1183.6,6.1,4.8,455.3,0,28.8,28,0,14.3,20,0,0
2,12,7,2016,2,22.1,23.2,325,6.7,4.9,205.5,32,22.6,22.5,0,8.7,7.7,0,0,29.3,28,0,14.8,20,0,0
2,12,7,2016,3,23.1,24.2,326.5,6.7,4.4,203.9,149,22.6,22.5,0,8.7,8.2,0,0,29.3,28,0,14.8,20,0,0
2,12,7,2016,4,23.1,24.2,323.6,6.7,4.4,204.2,138,23.1,23,0,9.2,9.2,0,0,29.3,28,0,14.8,20.5,0,0
2,12,7,2016,5,23.6,25.2,322.5,7.2,4.4,203.2,158,23.1,23,0,9.2,9.7,0,0,29.3,28,0,15.3,20.5,0,0
2,12,7,2016,6,23.6,23.6,0,6.7,6.5,0,139,23.6,23.1,1174.3,7.7,7.6,762.8,0,29.3,28,0,15.3,20.5,0,0
2,12,7,2016,7,24.1,24.6,0,6.7,7,0,1,23.1,23.1,1190.3,8.7,8.5,606.5,0,29.3,28,0,15.3,20.5,0,0
2,12,7,2016,8,24.6,25.1,0,6.7,7.5,0,1,24.6,25.6,1182.3,8,4.9,462.8,501,29.3,28,0,15.3,20.5,0,0
2,12,7,2016,9,25.1,25.6,0,7.2,8.5,0,1,23.6,25.6,1179.6,10,6,522.1,509,29.3,28,0,15.8,20.5,0,0
2,12,7,2016,10,25.6,26.1,0,7.2,9,0,1,24.1,26.6,1177.6,9.5,5,608,0,29.8,28,0,15.8,21,0,0
2,12,7,2016,11,???,???,???,???,???,???,1.2,???,???,???,???,???,???,718.2,???,???,???,???,???,???,88.8
2,12,7,2016,12,???,???,???,???,???,???,1.2,???,???,???,???,???,???,718.3,???,???,???,???,???,???,88.7
2,12,7,2016,13,???,???,???,???,???,???,1.2,???,???,???,???,???,???,718.3,???,???,???,???,???,???,88.8
2,12,7,2016,14,27.1,27.4,0,8.9,10.9,-0.1,1.3,25.2,27.9,1180.6,9.4,5,687,718.2,30,28.2,0,16.4,21.1,0,88.7
2,12,7,2016,15,27.1,27.4,0,8.9,11.4,-0.1,1,25.2,27.9,1180.6,9.4,5,703.6,506,30,28.2,0,16.4,21.1,0,0
2,12,7,2016,16,???,???,???,???,???,???,1.2,???,???,???,???,???,???,500.2,???,???,???,???,???,???,0
2,12,7,2016,17,???,???,???,???,???,???,1.2,???,???,???,???,???,???,500.2,???,???,???,???,???,???,0
2,12,7,2016,18,???,???,???,???,???,???,1.2,???,???,???,???,???,???,500.2,???,???,???,???,???,???,0
2,12,7,2016,19,???,???,???,???,???,???,1.2,???,???,???,???,???,???,500.2,???,???,???,???,???,???,0
2,12,7,2016,20,28.8,28.7,0,10.8,13.4,-0.1,1.2,24.4,27.1,1177.3,9.4,5,670,500.2,30.3,28.7,0,17.1,21.3,0,0
2,12,7,2016,21,28.8,28.7,0,11.3,13.9,-0.1,1,23.9,26.1,1166,9.4,5,557.1,525,30.3,28.7,0,17.1,21.8,0,0
2,12,7,2016,22,29.3,28.7,0,11.3,14.4,-0.1,1,23.4,25.6,1181.3,9.4,5,515.5,0,30.3,28.7,0,17.1,21.8,0,0
2,12,7,2016,23,29.3,28.7,0,11.8,14.9,-0.1,1,22.4,22.6,1183.3,6.8,5,457.8,521,30.3,28.7,0,17.6,21.8,0,0
3,13,7,2016,0,22.5,21.9,320.2,8.5,8.4,204.7,1,22.4,22.1,0,8,7.5,0,0,30.3,28.7,0,17.6,21.8,0,0
3,13,7,2016,1,22.5,24.5,322.6,7.7,5,206.2,158,22.4,22.1,0,8,8,0,0,30.3,28.2,0,17.6,21.8,0,0
3,13,7,2016,2,22.5,24,323.7,6.7,4.8,203.5,194,22.9,22.6,0,8,8.5,0,0,30.3,28.2,0,17.6,21.8,0,0
3,13,7,2016,3,23,24.5,325.3,7.2,4.8,203.9,142,22.9,23.1,0,8.5,9.5,0,0,30.3,28.2,0,17.6,21.3,0,0
3,13,7,2016,4,23,24.5,325.8,6.7,4.8,203.6,153,23.4,23.1,0,8.5,10.5,0,0,30.3,28.2,0,18.1,21.3,0,0
3,13,7,2016,5,22,23.5,324.1,7.2,4.8,204.6,142,23.4,23.6,0,9,11,0,0,30.3,28.2,0,18.1,21.8,0,0
3,13,7,2016,6,22,22.2,0,6.8,6.9,-0.1,150,22.9,22.2,1174.3,8.4,7.9,681,0,30.3,28.2,0,18.1,21.3,0,0
3,13,7,2016,7,23,23.2,0,6.8,6.9,-0.1,1,22.4,23.9,1175.3,10,6.7,685.5,506,30.3,28.2,0,18.1,21.8,0,0
3,13,7,2016,8,23.5,23.7,0,6.8,7.9,-0.1,1,22.4,23.4,1176.6,7,5.2,457.8,0,30.3,28.2,0,18.1,21.8,0,0
3,13,7,2016,9,24,24.2,0,6.8,7.9,-0.1,2,22.4,23.9,1182,9.5,5.7,523.1,515,30.3,28.2,0,18.6,21.8,0,0
3,13,7,2016,10,24.5,24.7,0,7.3,9,-0.1,1,22.4,23.9,1179.6,9,5.2,554.5,0,30.3,28.2,0,18.6,21.8,0,0
3,13,7,2016,11,25,25.2,0,7.8,9.5,-0.1,1,22.4,24.4,1179.3,9,5.2,576.8,524,30.3,28.2,0,18.6,22.3,0,0
3,13,7,2016,12,25,25.7,0,8.3,10,-0.1,1,22.4,24.4,1185,9.5,4.8,572,526,30.3,28.2,0,18.6,22.3,0,0
3,13,7,2016,13,25.5,25.7,0,8.3,10.5,-0.1,1,22.4,24.4,1182.3,9.5,5.3,580.6,506,30.3,27.7,0,19.1,22.3,0,0
3,13,7,2016,14,26,26.2,0,8.8,11,-0.1,1,22.4,24.4,1182.6,9.5,5.3,559.8,0,30.3,27.7,0,19.1,22.3,0,0
3,13,7,2016,15,26.5,26.2,0,9.3,11,-0.1,1,22.4,24.4,1183.6,9.5,5.3,579,525,30.3,27.7,0,19.1,22.3,0,0
3,13,7,2016,16,26.5,26.7,0,9.3,12,-0.1,1,22.4,24.4,1182,9.5,5.3,632.1,503,30.8,27.7,0,19.1,22.3,0,0
3,13,7,2016,17,27,26.7,0,9.8,12,-0.1,2,22.4,24.9,1185,9.5,5.3,687.5,523,30.8,27.7,0,19.1,22.3,0,0
3,13,7,2016,18,27,27.2,0,10.3,12.5,-0.1,1,22.9,25.4,1180.3,9.5,4.8,654.8,527,30.8,27.7,0,19.1,22.3,0,0
3,13,7,2016,19,27.5,27.2,0,10.3,13,-0.1,1,22.4,24.4,1182.3,9,4.8,649.3,526,30.8,27.7,0,19.6,22.3,0,0
3,13,7,2016,20,27.5,27.2,0,10.8,13.5,-0.1,1,22.4,24.4,1181.3,9,4.8,529.1,0,30.8,27.7,0,19.6,22.3,0,0
3,13,7,2016,21,28,27.2,0,10.8,13.5,-0.1,1,22.4,23.9,1185.3,9,5.3,532.1,515,30.8,27.7,0,19.6,22.8,0,0
3,13,7,2016,22,28,27.2,0,11.3,14,-0.1,1,22.4,23.9,1175.6,8.5,5.3,469.6,512,30.8,27.7,0,19.6,22.8,0,0
3,13,7,2016,23,28.5,27.2,0,11.8,14.5,-0.1,1,21.9,22.4,1185,7,4.8,455.8,0,30.8,27.7,0,19.6,22.8,0,0
4,14,7,2016,0,22,24.3,325,8,4.6,205.3,2,21.9,21.9,0,8.1,7.1,0,505,30.8,27.7,0,19.6,22.3,0,0
4,14,7,2016,1,22,23.8,325.6,7.5,4.6,205.2,174,22.4,21.9,0,8.1,7.6,0,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,2,23,24.3,329.5,7,4.6,205.4,169,22.4,22.4,0,8.1,8.6,0,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,3,23,24.3,324.3,6.5,4.6,205.2,148,22.9,22.4,0,8.1,9.1,0,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,4,23,24.3,322.2,6.5,4.6,203.7,138,22.9,22.9,0,8.6,10.1,0,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,5,22.5,23.8,325.2,6.5,4.6,205.3,142,23.4,23.4,0,8.6,10.6,0,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,6,22,22.2,0,6.5,6.8,-0.1,118,22.9,22.5,1184.6,7.2,6.9,461.3,0,30.8,27.7,0,20.1,22.3,0,0
4,14,7,2016,7,22.5,23.2,0,6.5,7.3,-0.1,1,22.4,22.5,1180.3,9.4,9.1,683.8,0,30.8,27.7,0,20.6,22.3,0,0
4,14,7,2016,8,23,23.7,0,7,7.8,-0.1,1,21.9,22.6,1177.3,6.8,5.2,464.6,0,30.8,27.7,0,20.6,22.3,0,0
4,14,7,2016,9,23.5,24.2,0,7,8.3,-0.1,2,21.9,23.6,1180,9.3,5.7,535.5,511,30.8,27.7,0,20.6,22.3,0,0
4,14,7,2016,10,24,24.7,0,7.5,8.8,-0.1,1,21.9,23.6,1182,9.3,5.2,462,0,30.8,27.7,0,20.6,22.8,0,0
4,14,7,2016,11,24.5,24.7,0,8,9.3,-0.1,1,21.9,24.1,1175.6,9.3,5.2,581,505,30.8,27.7,0,20.6,22.8,0,0
4,14,7,2016,12,25,25.2,0,8,9.8,-0.1,1,21.9,24.1,1178.3,9.3,5.2,563,514,30.8,27.7,0,20.6,22.8,0,0
4,14,7,2016,13,25.5,25.7,0,8.5,10.3,-0.1,1,21.9,24.1,1178.3,9.3,5.2,579.5,515,30.8,27.7,0,20.6,22.8,0,0
4,14,7,2016,14,25.5,25.7,0,9,10.8,-0.1,1,21.9,24.1,1176.3,9.3,5.2,570.8,0,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,15,26,26.2,0,9,11.3,-0.1,1,21.9,24.6,1184.3,9.3,5.2,571.3,527,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,16,26.5,26.2,0,9.5,11.3,-0.1,1,21.9,24.1,1173.3,9.3,5.2,575.1,525,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,17,26.5,26.7,0,9.5,11.8,-0.1,2,21.9,24.1,1185.3,8.8,5.2,594.6,507,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,18,27,26.7,0,10,12.8,-0.1,1,22.4,24.1,1181,8.8,5.2,627,0,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,19,27,26.7,0,10.5,12.8,-0.1,1,22.4,24.6,1177,9.3,5.2,656,518,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,20,27.5,27.2,0,10.5,13.3,-0.1,1,22.4,24.1,1179.6,8.8,5.3,475.5,523,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,21,27.5,27.2,0,11,13.8,-0.1,1,22.4,24.1,1179.6,9.3,5.3,507.1,508,30.8,27.7,0,21.1,22.8,0,0
4,14,7,2016,22,28,27.2,0,11.5,14.3,-0.1,1,22.4,23.6,1188.3,8.8,5.3,466.6,0,30.8,27.7,0,21.6,22.8,0,0
4,14,7,2016,23,28,27.2,0,11.5,14.3,-0.1,1,21.9,22.6,1180.3,6.8,4.8,460.6,507,30.8,27.7,0,21.6,22.7,0,0
5,15,7,2016,0,28,27.2,0,12,14.8,-0.1,2,21.9,21.6,1185,7.3,6.8,452.1,0,30.8,27.7,0,21.6,22.7,0,0
5,15,7,2016,1,21.9,21.1,322.7,7.2,7.2,202.3,1,21.9,22.1,0,7.3,7.3,0.1,0,30.8,27.7,0,21.6,22.7,0,0
5,15,7,2016,2,22.4,23.7,325.8,6.7,4.7,203.7,88,22.4,22.1,0,7.3,7.8,0.1,0,30.8,27.7,0,21.6,22.7,0,0
5,15,7,2016,3,22.9,23.7,324.7,6.7,4.7,204.5,138,22.4,22.6,0,7.8,8.8,0.1,0,30.8,27.7,0,21.6,22.7,0,0
5,15,7,2016,4,22.9,23.7,325.5,6.7,4.7,204,127,22.9,22.6,0,7.8,9.3,0.1,0,30.8,27.7,0,21.6,22.2,0,0
5,15,7,2016,5,22.4,24.2,327.2,7.7,4.8,203.4,168,22.9,23.1,0,7.8,10.3,0.1,0,30.8,27.7,0,21.6,22.2,0,0
5,15,7,2016,6,21.9,23.7,324.3,7.2,4.8,202.9,179,23.4,23.6,0,8.3,10.8,0.1,0,30.8,27.7,0,22.1,22.7,0,0
5,15,7,2016,7,21.9,24.2,322.1,7.7,4.8,204.5,189,23.4,23.6,0,8.3,11.3,0.1,0,30.8,27.7,0,22.1,22.2,0,0
5,15,7,2016,8,21.9,22.4,0,6.8,7.2,-0.1,137,22.5,23.4,1187.6,8.9,6.7,778.8,0,30.8,27.7,0,22.1,22.2,0,0
5,15,7,2016,9,22.9,22.9,0,6.8,7.7,-0.1,1,22.5,22.8,0,8.4,8.2,0.3,0,21.9,23.6,1180.6,7.6,5.1,451.8,0
5,15,7,2016,10,22.9,23.4,0,6.8,8.2,-0.1,1,22,23.6,1182.3,8.8,5.2,557.3,0,21.9,22.1,0,7.6,8.2,0,0
5,15,7,2016,11,23.4,23.9,0,7.3,8.7,-0.1,1,22,24.1,1180.3,9.3,5.2,579.3,517,22.4,22.6,0,8.1,8.7,0,0
5,15,7,2016,12,23.9,24.4,0,7.8,9.2,-0.1,1,22,24.6,1183.3,9.3,5.2,586,506,22.4,23.1,0,8.1,9.2,0,0
5,15,7,2016,13,24.4,24.9,0,7.8,9.7,-0.1,1,22,24.6,1182,9.3,5.2,609.3,509,22.9,23.1,0,8.1,10.2,0,0
5,15,7,2016,14,24.9,24.9,0,8.3,10.2,-0.1,1,22,24.6,1178,9.3,5.2,604.8,0,22.9,23.6,0,8.1,10.7,0,0
5,15,7,2016,15,25.4,25.4,0,8.8,10.7,-0.1,1,22,24.6,1176.6,9.3,4.7,572.1,516,23.4,23.6,0,8.6,11.7,0,0
5,15,7,2016,16,25.4,25.9,0,8.8,11.2,-0.1,2,22,24.6,1177.6,9.3,5.2,640.3,511,23.4,24.1,0,8.6,12.2,0,0
5,15,7,2016,17,25.9,25.9,0,9.3,11.2,-0.1,1,22.5,24.6,1186,9.3,5.2,617.8,519,23.9,24.1,0,9.1,12.7,0,0
5,15,7,2016,18,25.9,26.4,0,9.8,11.7,-0.1,1,22.5,25.1,1183.3,9.3,5.2,676.3,511,23.9,24.6,0,9.1,13.2,0,0
5,15,7,2016,19,26.4,26.4,0,9.8,12.2,-0.1,1,22,24.6,1183.3,9.3,5.2,646.3,0,24.4,24.6,0,9.1,13.7,0,0
5,15,7,2016,20,26.9,26.4,0,10.3,12.7,-0.1,1,22,24.6,1174.3,9.3,4.7,567.5,522,24.4,24.6,0,9.6,13.7,0,0
5,15,7,2016,21,26.9,26.9,0,10.3,13.2,-0.1,1,22,24.1,1173.3,9.3,5.2,508.8,519,24.4,25.1,0,9.6,14.2,0,0
5,15,7,2016,22,27.4,26.9,0,10.8,13.7,-0.1,1,22,23.6,1184,8.8,5.2,464,509,24.9,25.1,0,9.6,14.7,0,0
5,15,7,2016,23,27.4,26.9,0,11.3,13.7,-0.1,2,22,23.1,1171.6,8.3,5.5,545,0,24.9,25.1,0,10.1,15.2,0,0
6,16,7,2016,0,27.4,26.9,0,11.3,14.2,-0.1,1,22,23.1,1180,7.2,5,461,502,24.9,25.1,0,10.1,15.2,0,0
6,16,7,2016,1,27.9,26.9,0,11.8,14.7,-0.1,1,22,23,1184,7.2,4.7,461.1,0,25.4,25.1,0,10.1,15.7,0,0
6,16,7,2016,2,27.9,26.9,0,11.8,14.7,-0.1,1,22,22,1170,6.7,6.2,449.1,0,25.4,25.1,0,10.6,16.2,0,0
6,16,7,2016,3,21.9,23.2,323.1,7,4.6,203.4,48,22,22,0,7.7,7.7,0,0,25.4,25.1,0,10.6,16.2,0,0
6,16,7,2016,4,21.9,23.2,323.7,7.5,4.6,205.3,146,22,22,0,7.7,8.2,0,0,25.9,25.1,0,10.6,16.2,0,0
6,16,7,2016,5,22.9,24.2,322.6,7.5,4.6,205,149,22.5,22,0,8.2,8.7,0,0,25.9,25.6,0,11.1,16.7,0,0
6,16,7,2016,6,21.9,23.2,318.5,7,4.6,203.4,155,22.5,22.5,0,8.2,9.2,0,0,25.9,25.6,0,11.1,16.7,0,0
6,16,7,2016,7,21.9,23.2,325.8,7,4.6,205.3,135,22.5,23,0,8.2,10.2,0,0,26.4,25.6,0,11.1,16.7,0,0
6,16,7,2016,8,21.9,21.7,0,6.7,7.1,-0.1,138,22.5,23.8,1176.3,8.7,5.5,779,0,26.4,25.6,0,11.6,16.7,0,0
6,16,7,2016,9,22.4,23.2,0,6.7,7.6,-0.1,1,22,23.6,1182.6,8.7,5.4,579,504,26.4,25.6,0,11.6,17.2,0,0
6,16,7,2016,10,22.9,23.7,0,6.7,8.1,-0.1,1,22.5,23.6,1180.6,8.2,5.2,470,508,26.4,25.6,0,11.6,17.2,0,0
6,16,7,2016,11,23.4,24.2,0,7.2,8.6,-0.1,1,22.5,24.1,1183,8.7,5.2,563,0,26.4,25.6,0,12.1,17.7,0,0
6,16,7,2016,12,23.9,24.7,0,7.7,9.1,-0.1,1,22.5,24.6,1178.3,9.2,5.2,536.5,504,26.9,25.6,0,12.1,17.7,0,0
6,16,7,2016,13,24.4,24.7,0,7.7,9.6,-0.1,1,23,24.6,1177.6,9.2,5.2,587.6,508,26.9,26.1,0,12.1,17.7,0,0
6,16,7,2016,14,24.9,25.2,0,8.2,10.1,-0.1,1,23,25.1,1180.6,9.2,5.2,625,0,26.9,26.1,0,12.1,18.2,0,0
6,16,7,2016,15,25.4,25.7,0,8.7,10.6,-0.1,1,23,25.1,1176.3,9.2,5.2,571,513,26.9,26.1,0,12.6,18.2,0,0
6,16,7,2016,16,25.4,25.7,0,8.7,11.1,-0.1,2,23,25.1,1180.6,9.2,5.2,565.5,512,27.4,26.1,0,12.6,18.2,0,0
6,16,7,2016,17,25.9,26.2,0,9.2,11.6,-0.1,1,23,25.1,1183.3,9.2,5.2,579.1,502,27.4,26.1,0,12.6,18.2,0,0
6,16,7,2016,18,26.4,26.2,0,9.7,11.6,-0.1,1,23,24.6,1182.3,9.2,5.2,570.3,0,27.4,26.6,0,13.1,18.2,0,285
6,16,7,2016,19,26.4,26.7,0,9.7,12.1,-0.1,1,22.5,24.6,1184,9.2,5.2,562.5,504,27.4,26.6,0,13.1,18.7,0,0
6,16,7,2016,20,26.9,26.7,0,10.2,12.6,-0.1,1,22.5,24.6,1178.3,9.2,5.2,600,502,27.9,26.6,0,13.1,18.7,0,0
6,16,7,2016,21,26.9,26.7,0,10.2,13.1,-0.1,2,22.5,24.6,1181.6,9.2,5.2,552.8,506,27.9,26.6,0,13.1,18.7,0,0
6,16,7,2016,22,27.4,27.2,0,10.7,13.6,-0.1,1,22.5,24.1,1177.3,8.7,5.2,517.8,0,27.9,26.6,0,13.6,19.2,0,0
6,16,7,2016,23,21.8,24.3,318.2,8.2,4.6,201,19,22,21.6,911.6,9.4,9.1,617.5,518,27.9,26.6,0,13.6,19.2,0,0
7,17,7,2016,0,22.8,23.5,0,6.7,6.7,-0.1,44,22,23.1,1179.3,8.8,5.3,475.5,163,27.9,26.6,0,13.6,19.2,0,0
7,17,7,2016,1,23.3,24,0,6.7,7.7,-0.1,1,22,22.6,1174.3,6.7,5.2,454.6,0,27.9,26.6,0,14.1,19.2,0,0
7,17,7,2016,2,22.1,22.6,334.7,7.2,7.5,204.8,1,22,22.1,0,6.7,6.2,0.3,0,27.9,26.6,0,14.1,19.2,0,0
7,17,7,2016,3,21.6,22.6,326.5,7.7,5.3,205,1,22,22.1,0,6.7,7.2,0.3,0,28.4,26.6,0,14.1,19.2,0,0
7,17,7,2016,4,22.1,23.7,320.8,6.7,4.3,205,142,22.5,22.1,0,6.7,7.7,0.3,0,28.4,26.6,0,14.1,19.7,0,0
7,17,7,2016,5,23.1,24.2,321.7,6.7,4.3,205.3,147,22.5,22.6,0,7.2,8.7,0.3,0,28.4,26.6,0,14.6,19.7,0,0
7,17,7,2016,6,22.1,23.2,323.3,6.7,4.8,204.1,135,23,23.1,0,7.2,9.2,0.3,0,28.4,26.6,0,14.6,19.7,0,0
7,17,7,2016,7,22.1,23.7,324.2,7.2,4.9,203.8,141,23,23.1,0,7.7,10.2,0.3,0,28.4,26.6,0,14.6,19.7,0,0
7,17,7,2016,8,22.1,23.7,327.5,6.7,4.9,203.8,164,23.5,23.6,0,7.7,10.7,0.3,0,28.4,26.6,0,14.6,19.7,0,0
7,17,7,2016,9,22.6,22.7,0,8,8.6,0.2,81,22.5,23.2,1174.3,7.2,5,463,0,28.4,26.6,0,15.1,19.7,0,0
7,17,7,2016,10,23.1,23.7,0,8.5,9.1,0.2,1,22,22.2,1181.3,6.7,6.9,450,0,28.4,26.6,0,15.1,19.7,0,0
7,17,7,2016,11,23.6,24.2,0,8.5,9.6,0.2,1,22,21.7,1182.6,7.1,7.2,454.5,0,28.9,26.6,0,15.1,19.7,0,0
7,17,7,2016,12,24.1,24.7,0,9,10.1,0.2,1,22,21.7,1177,7.6,7.5,457.6,517,28.9,26.6,0,15.1,20.2,0,0
7,17,7,2016,13,24.1,24.7,0,9.5,10.6,0.2,1,22,22.9,1180.6,8.6,5.6,471.6,510,28.9,26.6,0,15.6,20.2,0,0
7,17,7,2016,14,24.6,25.2,0,10,11.1,0.2,2,22,22.9,1181,7.1,5.1,461.8,0,28.9,26.6,0,15.6,20.2,0,0
7,17,7,2016,15,25.1,25.2,0,10,11.6,0.2,1,22,22.9,1183,7.6,5.1,462.1,506,28.9,26.6,0,15.6,20.2,0,0
7,17,7,2016,16,25.6,25.7,0,10.5,12.1,0.2,1,22,22.9,1179.6,7.1,5.1,457.5,0,28.9,26.6,0,15.6,20.2,0,0
7,17,7,2016,17,25.6,25.7,0,10.5,12.6,0.2,1,22,22.9,1186.6,7.1,5.1,461.1,511,28.9,26.6,0,16.1,20.2,0,0
7,17,7,2016,18,26.1,26.2,0,11,12.6,0.2,1,22,22.9,1178.3,7.1,5.1,463.8,0,28.9,26.6,0,16.1,20.2,0,0
7,17,7,2016,19,26.6,26.2,0,11,13.1,0.2,1,22,22.9,1177,7.1,5.1,462.3,0,28.9,26.6,0,16.1,20.2,0,0
7,17,7,2016,20,26.6,26.2,0,11.5,13.6,0.2,1,22,22.9,1183.3,7.1,5.1,464.5,511,28.9,26.6,0,16.1,20.2,0,0
7,17,7,2016,21,27.1,26.7,0,12,14.1,0.2,2,22,22.9,1175.3,7.1,5.1,461,0,28.9,26.6,0,16.6,20.7,0,0
7,17,7,2016,22,27.1,26.7,0,12,14.1,0.2,1,22,22.9,1176.6,7.1,5.1,463.8,509,28.9,26.6,0,16.6,20.7,0,0
7,17,7,2016,23,27.6,26.7,0,12.5,14.6,0.2,1,22,22.9,1176,7.1,5.1,454.8,0,29.4,26.6,0,16.6,20.7,0,0
1,18,7,2016,0,22.6,25.1,324,7.8,4.7,205.9,82,22,21.9,0,7.7,7.5,0,0,29.4,26.6,0,16.6,20.7,0,0
1,18,7,2016,1,22.6,25.1,327.5,8.2,4.7,205.2,214,22.5,22.4,0,7.7,8,0,0,29.4,26.6,0,16.6,20.7,0,0
1,18,7,2016,2,22.6,24,322.5,6.2,4.3,204.9,186,22.5,22.4,0,8.2,9,0,0,29.4,26.6,0,17.1,20.7,0,0
1,18,7,2016,3,22.1,23,329.5,6.7,4.8,205.1,125,23,22.9,0,8.2,9.5,0,0,29.4,26.6,0,17.1,20.7,0,0
1,18,7,2016,4,22.1,23.5,321.8,7.2,4.8,204.8,139,23,23.4,0,8.7,10.5,0,0,29.4,26.6,0,17.1,20.7,0,0
1,18,7,2016,5,22.1,23,327,6.2,4.3,205.6,127,23.5,23.4,0,8.7,11,0,0,29.4,26.6,0,17.1,20.7,0,0
1,18,7,2016,6,22.1,23,323.1,7.2,4.8,205.8,129,23.5,23.9,0,9.2,12,0,0,29.4,26.6,0,17.1,20.7,0,0
1,18,7,2016,7,22.1,24.5,320.2,8.7,4.8,218.2,181,24,23.9,0,9.2,12.5,0,429,29.4,27.1,0,17.6,20.7,0,0
1,18,7,2016,8,22.6,22.9,0,7.2,7.3,-0.1,130,22.5,23.9,1180,8.2,4.7,577.1,0,29.4,27.1,0,17.6,20.7,0,0
1,18,7,2016,9,23.1,23.4,0,7.2,7.8,-0.1,1,22.5,24.4,1197.3,8.7,5.7,653.1,0,29.4,27.1,0,17.6,20.7,0,0
1,18,7,2016,10,23.6,23.9,0,7.7,8.3,-0.1,1,23,25.4,1184,10.2,5.2,594,501,29.4,27.1,0,17.6,21.2,0,0
1,18,7,2016,11,24.1,24.4,0,8.2,8.8,-0.1,2,23.5,23.3,0,9.7,9.3,0,511,23.9,23.9,1189,9.4,9.4,780.5,0
1,18,7,2016,12,24.1,23.9,0,8.7,9,-0.1,1,23.5,23.8,0,9.7,9.8,0,0,23.9,26.9,1179,8.9,5.2,774.8,0
1,18,7,2016,13,24.1,24.4,0,8.7,9.5,-0.1,1,24,23.8,0,9.7,10.3,0,0,23.4,26.4,1182.3,8.9,5.2,761.6,742
1,18,7,2016,14,24.6,24.9,0,9.2,10,-0.1,1,24,23.8,0,9.7,11.3,0,0,23.4,26.4,1189.3,9.4,5.2,693,528
1,18,7,2016,15,25.1,24.9,0,9.2,10.5,-0.1,1,24,24.3,0,10.2,11.8,0,0,23.4,26.4,1183.6,8.9,5.2,717.8,535
1,18,7,2016,16,25.1,25.4,0,9.7,10.5,-0.1,1,24,24.3,0,10.2,12.8,0,0,22.9,25.4,1174.3,8.9,5.2,682.6,502
1,18,7,2016,17,25.6,25.4,0,10.2,11,-0.1,1,24.5,24.3,0,10.2,13.3,0,0,23.4,25.9,1179.6,8.9,5.2,724,514
1,18,7,2016,18,25.6,25.4,0,10.2,11.5,-0.1,1,24.5,24.8,0,10.7,13.3,0,0,23.4,26.9,1178,8.9,5.1,776,0
1,18,7,2016,19,26.1,25.9,0,10.7,12,-0.1,2,24.5,24.8,0,10.7,13.8,0,0,23.9,26.4,1174,8.9,5.1,686.3,523
1,18,7,2016,20,26.1,25.9,0,10.7,12.5,-0.1,1,24.5,24.8,0,10.7,14.3,0,0,23.4,25.9,1181,8.9,5.1,563.1,520
1,18,7,2016,21,26.1,25.9,0,11.2,12.5,-0.1,1,24.5,24.8,0,11.2,14.8,0,0,22.9,24.9,1189,8.9,5.1,515.1,506
1,18,7,2016,22,26.6,25.9,0,11.2,13,-0.1,1,25,24.8,0,11.2,14.8,0,0,22.4,24.9,1167.6,8.4,5.1,475.6,0
1,18,7,2016,23,22.2,24.4,327.2,8,4.8,206.9,49,25,25.3,0,11.2,15.3,0,0,21.9,22.3,0,7.5,7.4,0,503
2,19,7,2016,0,22.7,24.9,321.1,8,4.9,207.2,202,25,25.3,0,11.7,15.3,0,0,22.4,22.3,0,7.5,7.9,0,156
2,19,7,2016,1,22.7,24.4,321.8,7.5,4.4,205.4,206,25,25.3,0,11.7,15.3,0,0,22.4,22.3,0,7.5,7.9,0,0
2,19,7,2016,2,22.2,23.4,322,6.6,4.9,205.9,175,25,25.3,0,11.7,15.8,0,0,22.4,22.8,0,7.5,9,0,0
2,19,7,2016,3,22.2,23.4,322,6.6,5.2,205.6,124,25,25.3,0,12.2,15.8,0,0,22.9,22.8,0,8,9.5,0,0
2,19,7,2016,4,22.2,23.4,322.7,6.6,4.7,204.6,147,25,25.3,0,12.2,15.8,0,0,22.9,23.3,0,8,10.5,0,467
2,19,7,2016,5,22.2,23.4,323.6,6.1,4.2,204.9,129,25.5,25.3,0,12.2,15.8,0,0,22.9,23.3,0,8,11,0,0
2,19,7,2016,6,22.2,23.4,324.6,7.1,4.7,207.4,131,25.5,25.3,0,12.2,15.8,0,0,23.4,23.3,0,8.5,11.5,0,0
2,19,7,2016,7,22.2,22,0,7.6,7.5,33.5,188,24.6,24.2,925.6,10.6,10.5,812,0,23.4,23.3,0,8.5,12,0,0
2,19,7,2016,8,22.7,23,0,8.1,8,0,18,21.9,22.8,1176.3,6.8,5.2,466,0,23.4,23.8,0,8.5,12.5,0,0
2,19,7,2016,9,22.7,23,0,8.1,8.5,0,1,21.9,23.3,1179.3,8.8,5.7,543.5,515,23.4,23.8,0,9,13,0,0
2,19,7,2016,10,23.2,23.5,0,8.6,9,0,1,22.4,24.3,1178.6,9.3,5.2,571.8,0,23.9,23.8,0,9,13,0,0
2,19,7,2016,11,23.7,24,0,8.6,9.5,0,1,22.4,25.3,1179.3,9.3,5.2,652.6,517,23.9,23.8,0,9,13.5,0,0
2,19,7,2016,12,23.7,24,0,9.1,10,0,1,22.9,25.5,1175.3,8.9,4.8,778.1,532,23.9,24.3,0,9.5,14,0,0
2,19,7,2016,13,24.2,24,0,9.1,10.5,0,1,22.4,24.3,1184,8.9,5.6,646.8,533,23.9,24.3,0,9.5,14,0,0
2,19,7,2016,14,24.7,24.5,0,9.6,11,0,2,22.4,25.3,1174.3,9.4,5.1,648.8,528,24.4,24.3,0,9.5,14.5,0,0
2,19,7,2016,15,24.7,24.5,0,10.1,11,0,1,22.9,25.3,1180,9.4,5.1,607.6,527,24.4,24.3,0,9.5,15,0,0
2,19,7,2016,16,25.2,25,0,10.1,11.5,0,1,22.9,25.3,1179.6,9.4,5.1,672.1,520,24.4,24.3,0,10,15,0,0
2,19,7,2016,17,25.2,25,0,10.6,12,0,1,22.9,25.8,1179.3,9.4,5.1,705.5,501,24.4,24.8,0,10,15.5,0,0
2,19,7,2016,18,25.7,25.5,0,10.6,12.5,0,1,22.9,25.3,1187.6,9.4,5.1,675,0,24.9,24.8,0,10,15.5,0,0
2,19,7,2016,19,25.7,25.5,0,11.1,12.5,0,1,22.9,25.3,1181,9.4,5.1,631.5,530,24.9,24.8,0,10.5,16,0,0
2,19,7,2016,20,25.7,25.5,0,11.1,13,0,2,22.4,24.8,1179,9.4,5.1,472.8,504,24.9,24.8,0,10.5,16,0,0
2,19,7,2016,21,26.2,26,0,11.6,13.5,0,1,22.9,24.8,1183,9.9,5.1,469.8,516,25.4,25.3,0,10.5,16.5,0,0
2,19,7,2016,22,26.2,26,0,11.6,13.5,0,1,23.4,25.3,1178,8.9,5.1,461.8,516,25.4,25.3,0,11,16.5,0,0
2,19,7,2016,23,26.7,26.5,0,12.1,14,0,1,22.4,23.3,1176.6,6.8,5.1,455,0,25.4,25.3,0,11,16.5,0,0
3,20,7,2016,0,21.8,24.1,324,7.7,4.6,206.9,26,22.4,22.2,0,7.8,7,0,0,25.9,25.3,0,11,17,0,0
3,20,7,2016,1,22.3,23.6,325.1,7.2,4.6,205.8,171,22.4,22.2,0,7.8,8,0,0,25.9,25.3,0,11,17,0,0
3,20,7,2016,2,22.3,24.1,327.5,7.8,4.6,205.7,160,22.4,22.2,0,8.3,8.5,0,0,25.9,25.3,0,11.5,17,0,0
3,20,7,2016,3,22.3,24.1,323.7,7.3,4.6,206.2,176,22.4,22.2,0,8.3,9.5,0,0,25.9,25.3,0,11.5,17,0,0
3,20,7,2016,4,22.3,23.6,324.2,7.3,4.6,207.1,160,22.4,22.7,0,8.3,10,0,0,25.9,25.3,0,11.5,17,0,0
3,20,7,2016,5,22.3,23.6,322.3,6.5,4.6,206.2,166,22.9,22.7,0,8.8,10.5,0,0,25.9,25.3,0,12,17.5,0,0
3,20,7,2016,6,22.3,23.1,326.6,7,4.6,205.5,135,22.9,22.7,0,8.8,11,0,0,25.9,25.3,0,12,17.5,0,0
3,20,7,2016,7,22.3,22.7,0,8.6,8.6,-0.1,129,22.4,23.1,1184.6,7.3,4.8,460.3,0,25.9,25.3,0,12,17.5,0,0
3,20,7,2016,8,22.8,23.2,0,8.6,9.1,-0.1,1,22.4,23.1,1177.6,7.3,4.8,466.5,0,25.9,25.3,0,12,17.5,0,0
3,20,7,2016,9,23.3,23.2,0,8.6,9.6,-0.1,1,22.9,24.1,1186,8.8,5.3,464.6,501,25.9,25.3,0,12.5,17.5,0,0
3,20,7,2016,10,23.3,23.7,0,9.1,10.1,-0.1,2,23.4,25.1,1181.3,8.8,5.3,545,0,25.9,25.3,0,12.5,18,0,0
3,20,7,2016,11,23.8,23.7,0,9.1,10.6,-0.1,1,24.4,26.6,1180,9.3,5.3,601.6,513,25.9,25.3,0,12.5,18,0,0
3,20,7,2016,12,23.8,23.7,0,9.6,10.6,-0.1,1,24.9,27.6,1177,9.3,5.3,700.6,511,25.9,25.3,0,12.5,18,0,0
3,20,7,2016,13,24.3,24.2,0,9.6,11.1,-0.1,1,24.9,27.6,1177,8.4,5,777,521,25.9,25.3,0,13,18.5,0,0
3,20,7,2016,14,24.3,24.2,0,10.1,11.6,-0.1,1,25.4,28.1,1181,9.4,5,652.8,506,25.9,25.3,0,13,18.5,0,0
3,20,7,2016,15,24.8,24.7,0,10.1,12.1,-0.1,1,25.4,28.1,1176,9.4,5,700.5,539,25.9,25.3,0,13,18.5,0,0
3,20,7,2016,16,24.8,24.7,0,10.6,12.1,-0.1,1,25.4,28.6,1183.3,9.4,5,724.5,505,25.9,25.3,0,13,18.5,0,0
3,20,7,2016,17,25.3,24.7,0,10.6,12.6,-0.1,2,25.9,29.1,1182,9.9,5,675,531,25.9,25.3,0,13.5,18.5,0,0
3,20,7,2016,18,25.3,25.2,0,11.1,13.1,-0.1,1,26.4,29.1,1186.6,9.4,5,681.1,532,25.9,25.3,0,13.5,18.5,0,0
3,20,7,2016,19,???,???,???,???,???,???,1,???,???,???,???,???,???,783,???,???,???,???,???,???,0
3,20,7,2016,20,???,???,???,???,???,???,1,???,???,???,???,???,???,783,???,???,???,???,???,???,0
3,20,7,2016,21,26.2,25.6,0,11.9,14,-0.1,1,25.8,28.2,1180,9.6,4.9,567.1,783,26,25.8,0,13.9,18.8,0,0
3,20,7,2016,22,26.2,25.6,0,11.9,14.5,-0.1,1,25.3,27.2,1181,9.1,4.9,462.6,0,26,25.8,0,13.9,18.8,0,0
3,20,7,2016,23,26.2,25.6,0,12.4,14.5,-0.1,2,24.3,25.2,1175.3,7.1,4.9,456.8,523,26,25.8,0,13.9,19.3,0,0
4,21,7,2016,0,26.2,25.6,0,12.4,15,-0.1,1,24.3,25.2,1180,7.1,4.9,461.8,0,26,25.8,0,14.4,19.3,0,0
4,21,7,2016,1,26.7,26.1,0,12.9,15,-0.1,1,23.8,24.6,1183.6,7.2,4.9,457.1,506,26,25.8,0,14.4,19.3,0,0
4,21,7,2016,2,24.6,26.3,326,7.6,4.6,205.8,142,23.8,24.1,0,8.3,7.7,0,0,26,25.8,0,14.4,19.3,0,0
4,21,7,2016,3,24.6,26.3,324.2,7.1,4.6,206.9,188,24.3,24.1,0,8.3,8.7,0,0,26,25.8,0,14.4,19.3,0,0
4,21,7,2016,4,24.6,26.3,323,7.6,4.6,206.8,185,24.3,24.1,0,8.8,9.7,0,0,26,25.8,0,14.4,19.3,0,0
4,21,7,2016,5,24.6,25.7,325.8,6.6,5.1,205.4,189,24.3,24.1,0,8.8,10.7,0,0,26,25.8,0,14.9,19.3,0,0
4,21,7,2016,6,24.6,26.2,328,6.6,4.6,205,174,24.3,24.1,0,8.8,11.2,0,0,26,25.8,0,14.9,19.3,0,0
4,21,7,2016,7,24.6,24.6,0,8.1,8.5,0.1,102,24.3,25.9,1177.6,9.6,6.5,682.1,0,26,25.8,0,14.9,19.3,0,0
4,21,7,2016,8,25.1,25.1,0,8.6,9,0.1,1,24.8,26.6,1175.3,7.3,5,772.3,0,26,25.8,0,14.9,19.3,0,0
4,21,7,2016,9,25.1,25.1,0,8.6,9.5,0.1,1,24.8,26.6,1177,8.3,5.5,788.1,511,26,25.8,0,14.9,19.3,0,0
4,21,7,2016,10,25.6,25.1,0,9.1,10,0.1,2,24.3,26.6,1177.6,8.4,5.5,777.1,0,26,25.8,0,15.4,19.3,0,0
4,21,7,2016,11,25.6,25.6,0,9.1,10.5,0.1,1,24.8,27.6,1182,9.5,5.1,649.3,512,26,25.8,0,15.4,19.3,0,0
4,21,7,2016,12,25.6,25.6,0,9.6,11,0.1,1,24.8,27.6,1181.3,10,5.1,656.6,523,26,25.8,0,15.4,19.3,0,0
4,21,7,2016,13,26.1,25.6,0,9.6,11,0.1,1,24.8,27.6,1182,9.5,5,693.3,535,26,25.8,0,15.4,19.3,0,0
4,21,7,2016,14,26.1,25.6,0,10.1,11.5,0.1,1,25.3,28.1,1183.3,9.3,5,777.3,1041,26,25.8,0,15.4,19.8,0,0
4,21,7,2016,15,26,25.5,0,8.6,8.3,0.2,1,25.3,27.6,1188,8.8,5,728.6,525,26,25.8,0,15.9,19.8,0,0
4,21,7,2016,16,26,26,0,8.6,9.8,0.2,1,25.3,28.1,1180,9.3,5,768.6,533,26,25.8,0,15.9,19.8,0,0
4,21,7,2016,17,26.5,26,0,9.1,11.3,0.2,2,25.3,28.1,1178.3,9.8,5,722.1,533,26,26.3,0,15.9,19.8,0,0
4,21,7,2016,18,26.5,26,0,9.1,11.8,0.2,1,24.3,27.1,1185.6,9.3,5,686.8,515,26,26.3,0,15.9,19.8,0,0
4,21,7,2016,19,26.5,26,0,9.6,12.8,0.2,1,24.3,26.6,1183,9.3,5,669.8,506,26,26.3,0,15.9,19.8,0,0
4,21,7,2016,20,26.5,26,0,10.1,13.3,0.2,1,23.8,26.1,1186.6,9.8,5,526,525,26,26.3,0,16.4,19.8,0,0
4,21,7,2016,21,26.5,26,0,10.1,13.3,0.2,1,23.8,25.6,1176.3,9.8,5,484.6,516,26,26.3,0,16.4,19.8,0,0
4,21,7,2016,22,26.5,26,0,10.6,13.8,0.2,2,23.3,25.1,1181.3,8.8,5,471.8,505,26,26.3,0,16.4,19.8,0,0
4,21,7,2016,23,27,26,0,10.6,14.3,0.2,1,22.3,22.4,1182.6,7.8,7.4,460.8,0,26,26.3,0,16.4,20.3,0,0
5,22,7,2016,0,27,26,0,11.1,14.8,0.2,1,22.3,22.9,1178.3,6.6,4.8,460.5,0,26,26.3,0,16.4,19.8,0,0
5,22,7,2016,1,27,26,0,11.6,14.9,0.2,1,22.3,22.9,1180,6.6,4.8,459.6,0,26,26.3,0,16.9,19.8,0,0
5,22,7,2016,2,22.9,24.2,325,6.7,4.5,203.3,83,22.3,22.4,0,8.3,7.5,0,0,26,25.8,0,16.9,20.3,0,0
5,22,7,2016,3,22.4,23.7,318.3,6.7,4.5,204,132,22.3,22.4,0,8.3,8,0,0,26,25.8,0,16.9,19.8,0,0
5,22,7,2016,4,22.9,25.2,324.2,8.2,4.7,205.2,159,22.8,22.4,0,8.3,9,0,0,26,25.8,0,16.9,19.8,0,0
5,22,7,2016,5,23.4,24.7,322.3,6.7,4.7,204.9,168,22.8,22.4,0,8.3,9.5,0,0,26,25.8,0,16.9,19.8,0,0
5,22,7,2016,6,23.4,24.2,324.6,6.7,4.7,204,159,22.8,22.9,0,8.8,10.5,0,0,26,25.8,0,16.9,19.8,0,0
5,22,7,2016,7,23.4,23.3,0,7.8,7.5,0.2,186,23.4,24.6,1177.6,6.8,4.8,464.5,0,26,25.8,0,16.9,19.8,0,0
5,22,7,2016,8,22.7,22.6,0,7.3,6.9,-0.1,1,22.9,23.6,1182.6,8.5,7.7,782.6,504,26,25.8,0,17.4,19.8,0,0
5,22,7,2016,9,23.2,23.1,0,7.3,7.4,-0.1,6,23.9,25.6,1179,9,5,508.3,535,26,25.8,0,17.4,20.3,0,0
5,22,7,2016,10,23.7,23.6,0,7.3,7.9,-0.1,1,23.4,25.6,1171.3,9.5,5.5,592.1,517,26,25.8,0,17.4,20.3,0,0
5,22,7,2016,11,23.7,24.1,0,7.3,8.5,-0.1,2,24.4,27.1,1170,9.5,5,654.3,510,26,25.8,0,17.4,20.3,0,0
5,22,7,2016,12,24.2,24.1,0,7.8,9,-0.1,1,24.4,27.1,1183,9.4,5,691,521,26,25.8,0,17.4,20.3,0,0
5,22,7,2016,13,24.7,24.6,0,8.3,9.5,-0.1,1,24.9,27.6,1177,9.4,5,620.3,523,26,25.8,0,17.4,20.3,0,0
5,22,7,2016,14,24.7,24.6,0,8.3,10,-0.1,1,24.9,27.1,1183.3,9.4,5,606.3,512,26,25.8,0,17.9,20.3,0,0
5,22,7,2016,15,25.2,25.1,0,8.8,10.5,-0.1,1,23.9,26.6,1182.6,9.4,5,637.3,0,26,25.8,0,17.9,20.3,0,0
5,22,7,2016,16,25.2,25.1,0,8.8,11,-0.1,1,22.9,25.1,1185,9.4,5,614.5,525,26,25.8,0,17.9,20.3,0,0
5,22,7,2016,17,25.7,25.1,0,9.3,11.5,-0.1,1,23.4,25.6,1174,9.4,5,627.6,518,26,25.8,0,17.9,20.3,0,0
5,22,7,2016,18,25.7,25.6,0,9.8,11.5,-0.1,2,23.4,26.1,1169.6,9.4,5,639.3,519,26,25.8,0,17.9,20.3,0,0
5,22,7,2016,19,25.7,25.6,0,9.8,12,-0.1,1,23.4,26.1,1179.6,9.4,5,624.5,528,26,25.8,0,17.9,20.8,0,0
5,22,7,2016,20,26.2,25.6,0,10.3,12.5,-0.1,1,22.9,25.1,1171.3,9.4,5.1,508.3,528,26,25.8,0,17.9,20.8,0,0
5,22,7,2016,21,26.2,25.6,0,10.3,12.5,-0.1,1,22.9,22.8,0,9.4,8.9,0,0,22.3,26,1180.6,10.2,6.3,777.8,0
5,22,7,2016,22,26.2,26.1,0,10.8,13.5,-0.1,1,22.9,22.8,0,9.4,9.9,0,0,21.8,24,1189,8.7,5.3,451,504
5,22,7,2016,23,21.7,21.6,0,5.9,5.8,0,12,22.9,22.8,0,9.4,10.4,0,0,21.8,21.9,0,8.4,8.6,0,0
6,23,7,2016,0,22.2,22.6,0,5.9,6.3,0,5,22.9,23.3,0,9.9,11.4,0,0,22.3,22.2,1190,6.6,6.5,444.8,0
6,23,7,2016,1,22.7,23.1,0,6.4,6.8,0,1,23.4,23.3,0,9.9,11.9,0,0,21.8,22.6,1184.3,6.3,6,445.6,0
6,23,7,2016,2,23.2,23.1,0,6.9,7.8,0,1,23.4,23.3,0,9.9,12.4,0,0,21.8,22.1,1175.3,7.9,7.4,440.1,0
6,23,7,2016,3,23.2,23.6,0,6.9,8.3,0,1,23.4,23.3,0,10.4,12.9,0,0,21.8,22.1,1165.6,7.2,7.4,438.6,0
6,23,7,2016,4,23.7,23.6,0,7.4,8.8,0,1,23.4,23.3,0,10.4,13.4,0,0,21.8,22.1,1179.6,6.6,5.7,442.6,0
6,23,7,2016,5,24.2,24.1,0,7.9,9.3,0,2,23.9,23.3,0,10.4,13.9,0,0,21.8,22.6,1176.3,6.4,4.5,441.8,0
6,23,7,2016,6,24.2,24.1,0,7.9,9.8,0,1,23.9,23.8,0,10.9,14.4,0,0,21.8,22.6,1172.3,7.6,4.9,443.5,0
6,23,7,2016,7,24.7,24.1,0,8.5,10.3,0,1,23.9,23.8,0,10.9,14.4,0,0,21.8,23.1,1179.6,11,8.7,623,500
6,23,7,2016,8,24.7,24.6,0,8.5,10.8,0,1,23.9,23.8,0,10.9,14.4,0,0,21.8,22.1,1180,7.1,7.1,438.1,512
6,23,7,2016,9,25.2,24.6,0,9,10.8,0,1,24.4,23.8,0,11.4,14.9,0,0,21.8,22.6,1173.3,8.2,6.7,450.3,0
6,23,7,2016,10,25.2,24.6,0,9.5,11.3,0,1,24.4,23.8,0,11.4,14.9,0,0,22.3,23.6,1168.6,8.1,5.4,454.8,509
6,23,7,2016,11,25.7,25.1,0,9.5,11.8,0,1,24.4,23.8,0,11.4,15.4,0,0,22.3,24.1,1197.6,9.1,5.4,541.8,0
6,23,7,2016,12,25.7,25.1,0,10,11.8,0,2,24.4,24.3,0,11.9,15.9,0,0,22.3,24.6,1183,9.1,5.4,555.8,501
6,23,7,2016,13,26.2,25.6,0,10,12.3,0,1,24.9,24.3,0,11.9,15.9,0,0,22.3,24.6,1181.3,9,5.5,549.5,518
6,23,7,2016,14,26.2,25.6,0,10.5,12.8,0,1,24.9,24.3,0,11.9,16.4,0,0,22.3,24.6,1183,9,5.5,545.5,522
6,23,7,2016,15,26.7,25.6,0,10.5,13.3,0,1,24.9,24.8,0,12.4,16.4,0,0,22.3,24.1,1170.3,9,5,514,0
6,23,7,2016,16,26.7,26.1,0,11,13.8,0,1,24.9,24.8,0,12.4,16.4,0,0,22.3,24.1,1183.6,9,5.5,583.8,516
6,23,7,2016,17,26.7,26.1,0,11,13.8,0,1,25.4,24.8,0,12.4,16.9,0,0,22.3,24.1,1183.3,9,5.5,610.6,512
6,23,7,2016,18,27.2,26.1,0,11.5,14.3,0,2,25.4,24.8,0,12.9,16.9,0,0,22.8,25.1,1180.3,9,5.4,637,500
6,23,7,2016,19,27.2,26.1,0,12,14.8,0,1,25.4,25.3,0,12.9,16.9,0,0,22.8,25.1,1187.3,8.5,5.4,583.1,0
6,23,7,2016,20,27.2,26.6,0,12,14.8,0,1,25.4,25.3,0,12.9,17.4,0,0,22.3,24.6,1183.6,9,5.4,605.3,508
6,23,7,2016,21,27.7,26.6,0,12.5,15.3,0,1,25.9,25.3,0,12.9,17.4,0,0,22.8,25.1,1186.3,9,5.4,571.6,508
6,23,7,2016,22,27.7,26.6,0,12.5,15.8,0,1,25.9,25.3,0,13.4,17.9,0,0,22.8,24.6,1186.3,8.5,4.9,452.6,513
6,23,7,2016,23,22.3,21.3,319.6,7,7,197.4,2,25.9,25.3,0,13.4,17.9,0,0,22.3,22.6,1180.3,7.9,5.6,445.6,0
7,24,7,2016,0,22.8,25.3,328.3,8,4.7,207.3,79,25.9,25.3,0,13.4,17.9,0,0,22.3,22.6,0,7.7,8,0,508
7,24,7,2016,1,22.3,24.8,326.2,8,4.7,206.5,203,25.9,25.3,0,13.9,17.9,0,0,22.3,22.6,0,8.2,8.5,0,0
7,24,7,2016,2,22.3,23.8,325.2,7.5,4.7,205.4,187,26.4,25.3,0,13.9,17.9,0,0,22.8,23.1,0,8.2,9.1,0,0
7,24,7,2016,3,22.3,23.3,322.1,7,4.7,204.5,152,26.4,25.8,0,13.9,17.9,0,0,22.8,23.1,0,8.2,10.1,0,0
7,24,7,2016,4,22.3,23.3,325.5,7,4.7,205,150,26.4,25.8,0,14.4,17.9,0,0,23.3,23.6,0,8.7,10.6,0,0
7,24,7,2016,5,22.3,23.3,320.7,7,4.7,206.1,139,26.4,25.8,0,14.4,17.9,0,0,23.3,23.6,0,8.7,11.2,0,0
7,24,7,2016,6,22.3,23.3,321.5,6.5,4.7,204.5,131,26.4,25.8,0,14.4,17.9,0,0,23.8,24.1,0,8.7,12.2,0,0
7,24,7,2016,7,22.3,23.3,323.5,6,4.2,204.7,125,26.4,25.8,0,14.9,18.4,0,0,23.8,24.1,0,9.2,12.7,0,0
7,24,7,2016,8,22.3,23.3,320.8,6,4.2,205.2,127,26.9,25.8,0,14.9,17.9,0,0,24.3,24.1,0,9.2,12.7,0,0
7,24,7,2016,9,22.3,22.7,0,9.4,9.6,-0.1,68,22.1,22.6,1185.3,6.7,5,458.5,0,24.3,24.6,0,9.2,13.2,0,0
7,24,7,2016,10,22.8,23.2,0,9.4,10.1,-0.1,1,22.1,22.6,1178.3,6.2,4.5,454.6,0,24.3,24.6,0,9.7,13.8,0,0
7,24,7,2016,11,23.3,23.7,0,9.4,10.6,-0.1,1,22.1,22.6,1175.6,6.7,5,458.8,505,24.8,24.6,0,9.7,13.8,0,0
7,24,7,2016,12,23.8,24.2,0,9.9,11.1,-0.1,1,22.1,22.6,1181.3,6.7,5,454.5,0,24.8,24.6,0,9.7,14.4,0,0
7,24,7,2016,13,23.8,24.2,0,9.9,11.6,-0.1,1,22.1,22.6,1177.3,6.7,5,457.5,0,24.8,24.6,0,10.2,14.9,0,0
7,24,7,2016,14,24.3,24.7,0,10.4,11.6,-0.1,1,22.1,23.1,1180.6,6.7,5,461.5,502,25.3,24.6,0,10.2,14.9,0,0
7,24,7,2016,15,24.8,24.7,0,10.4,12.1,-0.1,1,22.1,22.6,1180.3,6.7,5,455.6,0,25.3,25.1,0,10.2,15.4,0,0
7,24,7,2016,16,24.8,25.2,0,10.9,12.6,-0.1,2,22.1,22.6,1182.3,7.2,5,457.1,511,25.3,25.1,0,10.2,15.9,0,0
7,24,7,2016,17,25.3,25.2,0,10.9,13.1,-0.1,1,22.1,22.6,1182,7.2,5,456.8,0,25.3,25.1,0,10.7,15.9,0,0
7,24,7,2016,18,25.3,25.2,0,11.4,13.1,-0.1,1,22.1,22.6,1181,7.2,5,458.6,508,25.8,25.1,0,10.7,15.9,0,0
7,24,7,2016,19,25.8,25.7,0,11.4,13.6,-0.1,1,22.1,22.6,1181.3,6.7,5,458.8,119,25.8,25.1,0,10.7,16.4,0,0
7,24,7,2016,20,25.8,25.7,0,11.9,14.1,-0.1,1,22.1,22.6,1181.6,6.7,5,456.8,0,25.8,25.1,0,11.2,16.4,0,0
7,24,7,2016,21,26.3,25.7,0,12.4,14.1,-0.1,1,22.1,23.1,1174,6.7,5,458.3,513,25.8,25.1,0,11.2,16.9,0,0
7,24,7,2016,22,26.3,25.7,0,12.4,14.6,-0.1,2,22.6,23.1,1185.6,6.7,5,454.6,0,25.8,25.1,0,11.2,16.9,0,0
7,24,7,2016,23,26.8,25.7,0,12.4,15.1,-0.1,1,22.6,23.6,1182.6,6.7,5,456.1,0,26.3,25.1,0,11.2,16.9,0,0
1,25,7,2016,0,24.2,26.7,320.7,8.1,4.6,207.4,104,23.1,23.1,0,8.3,7.9,0.1,472,26.3,25.1,0,11.7,17.4,0,0
1,25,7,2016,1,24.2,26.7,321.1,8,4.6,205.3,222,23.1,23.1,0,8.3,8.6,0.1,0,26.3,25.1,0,11.7,17.4,0,0
1,25,7,2016,2,24.7,25.6,322.1,6.6,5,204.8,208,23.6,23.1,0,8.3,9.6,0.1,0,26.3,25.6,0,11.7,17.4,0,0
1,25,7,2016,3,24.2,25.1,322.3,7.1,4.5,204.8,155,23.6,23.6,0,8.8,10.1,0.1,0,26.8,25.6,0,12.2,17.4,0,0
1,25,7,2016,4,23.2,24.1,325.3,7.1,4.5,203.6,151,23.6,23.6,0,8.8,11.1,0.1,0,26.8,25.6,0,12.2,17.9,0,0
1,25,7,2016,5,22.2,23.1,323.2,6.6,4.5,206.6,133,24.1,24.1,0,9.3,11.6,0.1,0,26.8,25.6,0,12.2,17.9,0,0
1,25,7,2016,6,22.2,23.1,323.8,7.5,5,205.4,132,24.1,24.1,0,9.3,12.2,0.1,0,26.8,26.1,0,12.7,17.9,0,0
1,25,7,2016,7,22.7,26.6,322.6,10,5,216.4,231,24.1,24.6,0,9.3,12.7,0.1,0,26.8,26.1,0,12.7,17.9,0,0
1,25,7,2016,8,23.7,23.9,0,9.5,9.3,-0.1,62,22.5,23.4,1176.3,6.7,4.7,467.1,510,27.3,26.1,0,12.7,18.4,0,0
1,25,7,2016,9,22.6,22.8,0,8.7,8.7,-0.1,31,22.6,24.4,1184.3,8.8,5.6,542,260,27.4,26.3,0,13,18.2,0,74
1,25,7,2016,10,23.1,23.8,0,8.7,9.2,-0.1,1,23.6,26.4,1181,9.8,5.1,636,0,27.4,26.3,0,13,18.7,0,0
1,25,7,2016,11,23.6,24.3,0,9.2,9.7,-0.1,2,24.1,27.4,1178.3,9.8,5.1,683.6,525,27.4,26.3,0,13,18.7,0,0
1,25,7,2016,12,24.1,24.8,0,9.2,10.7,-0.1,1,25.1,27.4,1180,9.8,5.1,634.3,1022,27.4,26.3,0,13.5,18.7,0,0
1,25,7,2016,13,24.9,25.2,0,9.1,8.8,0,98,24.6,27.4,1185,9.5,5.2,680.1,0,27.4,26.3,0,13.5,19.2,0,0
1,25,7,2016,14,25.4,25.7,0,9.1,8.8,0,1,24.6,27.4,1171.3,9.5,5.2,672.3,509,27.4,26.3,0,13.5,19.2,0,0
1,25,7,2016,15,25.4,25.7,0,9.1,9.8,0,1,24.1,26.9,1181.3,10,5.2,647.3,516,27.4,26.3,0,13.5,19.2,0,0
1,25,7,2016,16,25.9,25.7,0,9.1,10.3,0,1,24.1,26.4,1179,10,5.2,676.3,530,27.4,26.3,0,14,19.2,0,0
1,25,7,2016,17,25.9,25.7,0,9.6,10.8,0,1,23.6,26.4,1183.3,9.5,5.2,691.3,507,27.4,26.8,0,14,19.2,0,0
1,25,7,2016,18,25.9,25.7,0,10.1,10.8,0,2,23.6,26.4,1181,9.5,5.2,631.5,514,27.4,26.8,0,14,19.7,0,0
1,25,7,2016,19,26.4,26.2,0,10.1,11.3,0,1,23.1,25.4,1182,9.5,5.2,646,533,27.4,26.8,0,14.5,19.7,0,0
1,25,7,2016,20,26.4,26.2,0,10.6,11.8,0,1,23.1,24.9,1175.3,9.5,5.2,485.8,532,27.4,26.8,0,14.5,19.7,0,0
1,25,7,2016,21,26.4,26.2,0,10.6,11.8,0,1,22.6,24.4,1183.6,9.5,5.2,529.6,0,27.4,26.8,0,14.5,19.7,0,0
1,25,7,2016,22,26.4,26.2,0,11.1,12.3,0,1,22.6,24.4,1178.6,9.5,5.2,466.3,511,27.4,26.8,0,14.5,19.7,0,0
1,25,7,2016,23,26.4,26.2,0,11.1,12.8,0,1,22.6,23.4,1178.6,7,4.7,459,518,27.4,26.3,0,14.5,19.7,0,0
2,26,7,2016,0,26.4,26.2,0,11.6,12.8,0,2,23.6,24.4,1179.6,6.8,5,458.6,0,26.9,26.3,0,15,19.7,0,0
2,26,7,2016,1,26.9,26.2,0,11.6,13.3,0,1,23.1,23.9,1183.3,6.8,5,458,0,26.9,26.3,0,15,19.7,0,0
2,26,7,2016,2,26.9,26.2,0,12.1,13.8,0,1,23.1,23.4,1172.3,6.8,6.6,446,503,26.9,26.3,0,15,19.7,0,0
2,26,7,2016,3,26.9,26.2,0,12.1,13.8,0,1,23.1,22.9,0,7.3,7.1,0,0,26.9,26.3,0,15,19.7,0,0
2,26,7,2016,4,26.9,26.2,0,12.6,14.3,0,1,23.1,22.9,0,7.3,8.1,0,0,26.9,26.3,0,15,19.7,0,0
2,26,7,2016,5,26.9,26.2,0,12.6,14.3,0,2,23.1,23.4,0,7.3,8.6,0,0,26.9,26.3,0,15.5,19.7,0,0
2,26,7,2016,6,26.9,26.2,0,12.6,14.8,0,1,22.1,22.1,1180.3,7.7,7.3,460.5,0,26.9,25.8,0,15.5,19.7,0,0
2,26,7,2016,7,26.9,26.2,0,13.1,15.3,0,1,22.6,24.6,1178.6,11,6.8,726.6,0,26.9,25.8,0,15.5,19.7,0,0
