Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
2,26,7,2016,8,26.9,26.2,0,13.1,15.3,0,1,22.6,23.6,1180.6,8,5.2,467,514,26.9,25.8,0,15.5,19.7,0,0
2,26,7,2016,9,22.5,25.1,321.6,9.4,5,209.9,28,22.6,23.1,0,9.4,9,0,0,26.9,25.8,0,16,19.7,0,0
2,26,7,2016,10,24.5,24.8,0,9.4,8.9,-0.1,217,24.6,27,1182,8.9,5.1,622.6,523,26.9,25.8,0,16,20.2,0,0
2,26,7,2016,11,25,24.8,0,9.4,9.4,-0.1,1,25.6,28.5,1182,9.5,5.2,777,518,26.9,25.8,0,16,20.2,0,0
2,26,7,2016,12,25,24.8,0,9.4,9.9,-0.1,1,26.1,29,1175.3,9.5,5.2,741,533,26.9,25.8,0,16,20.2,0,0
2,26,7,2016,13,25.5,25.3,0,9.9,10.4,-0.1,1,26.1,29,1181.6,9.5,5.2,708,536,26.9,25.8,0,16,20.2,0,0
2,26,7,2016,14,25.5,25.3,0,9.9,10.9,-0.1,1,24.6,27.5,1184,9.5,5.2,731.3,502,26.9,25.8,0,16,20.2,0,0
2,26,7,2016,15,25.5,25.3,0,10.4,11.4,-0.1,1,24.6,27.5,1179.6,9.5,5.2,744.5,501,26.9,25.8,0,16.5,20.2,0,0
2,26,7,2016,16,26,25.3,0,10.4,11.9,-0.1,1,24.1,27.3,1176.3,9.2,4.8,774.5,527,26.9,25.8,0,16.5,20.2,0,0
2,26,7,2016,17,26,25.8,0,10.9,11.9,-0.1,2,24.6,27.3,1184.6,9.2,4.9,751.6,521,26.9,25.8,0,16.5,20.2,0,0
2,26,7,2016,18,26,25.8,0,10.9,12.4,-0.1,1,25.6,28.3,1179.6,9.2,4.9,719.3,530,26.9,25.8,0,16.5,20.2,0,0
2,26,7,2016,19,26.5,25.8,0,11.4,12.9,-0.1,1,25.1,27.8,1175.3,9.2,4.9,690.1,533,26.9,25.8,0,16.5,20.2,0,0
2,26,7,2016,20,26.5,25.8,0,11.4,12.9,-0.1,1,24.6,27.3,1179,9.2,4.9,565.8,507,26.9,25.8,0,17,20.2,0,0
2,26,7,2016,21,26.5,25.8,0,11.9,13.4,-0.1,1,24.6,26.8,1180,9.7,4.9,563,513,26.9,25.8,0,17,20.2,0,0
2,26,7,2016,22,26.5,25.8,0,11.9,13.9,-0.1,2,24.6,26.8,1184,9.2,4.9,484.5,517,26.9,25.8,0,17,20.2,0,0
2,26,7,2016,23,26.5,26.3,0,12.4,13.9,-0.1,1,23.1,23.3,1182,6.5,4.8,446.5,511,26.4,26.3,0,17,20.2,0,0
3,27,7,2016,0,26.5,26.3,0,12.4,14.4,-0.1,1,23.1,23.9,1184.3,7.1,5.2,457.5,0,26.4,26.3,0,17,20.2,0,0
3,27,7,2016,1,27,26.3,0,12.9,14.4,-0.1,1,23.6,23.9,1182.3,6.8,5.2,458.1,0,26.4,26.3,0,17,20.2,0,0
3,27,7,2016,2,27,26.3,0,12.9,14.9,-0.1,2,23.1,22.8,1182,7.3,6.8,451.8,0,26.4,26.3,0,17.5,20.2,0,0
3,27,7,2016,3,27,26.3,0,13.4,15.4,-0.1,0,22.6,22.3,0,7.8,7.8,0,0,26.4,26.3,0,17.5,20.2,0,0
3,27,7,2016,4,27,26.3,0,13.4,15.4,-0.1,2,22.6,22.1,701,7.8,8.8,0,0,26.4,25.8,0,17.5,20.2,0,0
3,27,7,2016,5,27,26.3,0,13.9,15.9,-0.1,1,22.1,22.1,703.3,7.8,12.1,0,0,26.4,25.8,0,17.5,20.7,0,0
3,27,7,2016,6,27,26.3,0,13.9,15.9,-0.1,1,22.1,21.6,1183.3,7.5,7.6,462.3,0,26.4,25.8,0,17.5,20.7,0,0
3,27,7,2016,7,27,26.3,0,13.9,16.4,-0.1,1,22.1,24.6,1183,11.1,6.9,761.6,511,26.4,25.8,0,17.5,20.7,0,0
3,27,7,2016,8,23.8,23.3,0,8.6,8.7,-0.1,127,23.6,24.7,1180,8.5,5.4,465.1,0,26.4,25.8,0,18,20.7,0,0
3,27,7,2016,9,23.8,23.8,0,8.6,9.2,-0.1,1,23.6,23.4,0,8.6,8.5,0,503,23.6,25.7,1183.3,8.8,5.5,514.6,0
3,27,7,2016,10,23.8,23.6,0,9.6,9.7,-0.1,25,23.6,23.4,0,8.6,9.5,0,0,24.1,26.4,1172.3,8.8,5.3,552.8,0
3,27,7,2016,11,23.8,24.1,0,10.1,10.2,-0.1,1,23.6,23.4,0,9.1,10.5,0,0,26.1,29.4,1178.3,9.3,5.3,627,518
3,27,7,2016,12,24.3,24.6,0,10.1,11.2,-0.1,1,23.6,23.9,0,9.1,11,0,15,26.1,29.4,1191,9.8,5.3,654.1,724
3,27,7,2016,13,24.8,25.1,0,10.6,11.7,-0.1,1,24.1,23.9,0,9.6,11.5,0,0,26.1,28.9,1181.3,9.3,5.3,654.6,514
3,27,7,2016,14,25.3,25.1,0,10.6,11.7,-0.1,1,24.1,24.4,0,9.6,12.1,0,0,26.1,28.9,1170.6,9.3,5.3,692,1072
3,27,7,2016,15,25.3,25.6,0,11.1,12.2,-0.1,1,24.1,24.4,0,9.6,13.1,0,0,26.1,28.9,1183.6,9.3,5.3,644.5,527
3,27,7,2016,16,25.8,25.6,0,11.1,12.7,-0.1,2,24.6,24.4,0,10.1,13.1,0,0,26.1,28.9,1179,9.3,5.3,638.6,511
3,27,7,2016,17,26.3,26.1,0,11.6,13.2,-0.1,1,24.6,24.9,0,10.1,13.6,0,0,25.6,28.9,1173.3,9.3,5.3,743.6,521
3,27,7,2016,18,26.3,26.1,0,12.1,13.2,-0.1,1,24.6,24.9,0,10.1,14.1,0,0,26.1,28.9,1185.6,9.3,5.3,716.5,501
3,27,7,2016,19,26.8,26.6,0,12.1,13.7,-0.1,1,25.1,24.9,0,10.6,14.6,0,0,26.1,29.1,1183.3,8.7,4.9,781.1,0
3,27,7,2016,20,26.8,26.6,0,12.6,14.2,-0.1,1,25.1,25.4,0,10.6,14.6,0,0,25.1,27.6,1184.3,9.2,4.8,563.5,512
3,27,7,2016,21,27.3,26.6,0,12.6,14.7,-0.1,1,25.1,25.4,0,11.1,15.1,0,0,24.6,27.1,1193.3,9.2,4.8,503,515
3,27,7,2016,22,27.3,27.1,0,13.1,15.2,-0.1,2,25.6,25.4,0,11.1,15.6,0,0,24.1,24.9,0,9.2,9.2,0,519
3,27,7,2016,23,27.8,27.1,0,13.1,15.7,-0.1,1,23.6,23.7,0,8.8,8.5,0,0,24.1,24.4,0,9.2,9.2,0,0
4,28,7,2016,0,24.1,24.1,0,8.9,9.2,-0.1,1,23.6,24.7,1174.3,10,7.4,781.1,0,23.6,24.4,0,9.8,10.1,0,0
4,28,7,2016,1,23.6,23.9,0,8,8.2,-0.1,7,23.1,24,1180.6,7.3,4.9,460.1,521,23.6,24.4,0,9.8,10.6,0,0
4,28,7,2016,2,24.1,24.4,0,8,8.7,-0.1,1,23.1,22.9,1187.3,6.8,6.4,461.6,0,23.6,24.4,0,9.8,11.1,0,0
4,28,7,2016,3,24.1,24.4,0,8.5,9.7,-0.1,1,22.1,22.9,1182.6,6.7,5.1,450.6,0,23.6,24.9,0,10.3,11.6,0,0
4,28,7,2016,4,24.6,24.9,0,9,10.2,-0.1,1,22.1,22.9,1181.6,6.7,5.1,450,512,24.1,24.9,0,10.3,12.1,0,0
4,28,7,2016,5,25.1,24.9,0,9,10.7,-0.1,1,22.1,22.9,1178,6.2,5.1,462.1,0,24.1,24.9,0,10.3,12.6,0,0
4,28,7,2016,6,25.1,25.4,0,9.5,11.2,-0.1,1,22.1,22.9,1179.3,7.2,5.1,459.5,511,24.1,24.9,0,10.8,13.1,0,0
4,28,7,2016,7,25.6,25.4,0,10,11.7,-0.1,1,22.1,23.4,1183,9.8,7.2,691.3,0,24.6,24.9,0,10.8,13.6,0,0
4,28,7,2016,8,25.6,25.4,0,10,11.7,-0.1,2,22.6,23.4,1179.3,7,4.8,466.8,515,24.6,24.9,0,10.8,14.1,0,0
4,28,7,2016,9,26.1,25.9,0,10.5,12.2,-0.1,1,22.6,23.9,1182.3,9.2,5.9,562.1,0,24.6,24.9,0,10.8,14.1,0,0
4,28,7,2016,10,26.1,25.9,0,10.5,12.7,-0.1,1,23.6,25.4,1178.6,9.2,5.4,620.5,526,24.6,25.4,0,11.3,14.6,0,0
4,28,7,2016,11,26.6,25.9,0,11,13.2,-0.1,1,24.6,27.4,1186.6,9.2,4.9,641.3,533,25.1,25.4,0,11.3,15.1,0,0
4,28,7,2016,12,26.6,26.4,0,11,13.2,-0.1,1,25.1,27.9,1178.3,9.2,4.9,710.3,510,25.1,25.4,0,11.3,15.6,0,0
4,28,7,2016,13,27.1,26.4,0,11.5,13.7,-0.1,1,25.6,28.4,1177,9.2,4.9,688.1,508,25.1,25.4,0,11.8,15.6,0,0
4,28,7,2016,14,27.1,26.9,0,12,14.2,-0.1,1,25.6,28.4,1183,9.2,4.9,667.5,528,25.6,25.9,0,11.8,16.1,0,0
4,28,7,2016,15,27.6,26.9,0,12,14.2,-0.1,2,25.6,28.4,1171.6,9.2,4.9,676.8,526,25.6,25.9,0,11.8,16.6,0,0
4,28,7,2016,16,27.6,26.9,0,12.5,14.7,-0.1,1,25.6,28.4,1185,9.2,4.9,676.3,531,25.6,25.9,0,11.8,16.6,0,0
4,28,7,2016,17,27.6,27.4,0,12.5,15.2,-0.1,1,25.6,28.4,1187,9.2,4.9,717.6,538,26.1,26.4,0,12.3,16.6,0,0
4,28,7,2016,18,28.1,27.4,0,13,15.7,-0.1,1,25.6,28.4,1179.6,9.2,4.9,685.5,522,26.1,26.4,0,12.3,17.1,0,0
4,28,7,2016,19,28.1,27.9,0,13,15.7,-0.1,1,25.6,28.4,1177.6,9.2,4.9,677.1,530,26.1,26.4,0,12.3,17.6,0,0
4,28,7,2016,20,28.1,27.9,0,13.5,16.2,-0.1,1,25.6,27.9,1179.3,9.2,4.4,578,520,26.6,26.4,0,12.8,17.6,0,0
4,28,7,2016,21,28.6,27.9,0,13.5,16.2,-0.1,2,25.6,27.9,1182.3,9.7,4.9,562.8,0,26.6,26.9,0,12.8,17.6,0,0
4,28,7,2016,22,28.6,27.9,0,14,16.7,-0.1,1,25.6,27.4,1177.3,9.2,4.9,498.6,525,27.1,26.9,0,12.8,18.1,0,0
4,28,7,2016,23,28.6,27.9,0,14,17.2,-0.1,1,23.6,24.4,1177.6,7.2,4.9,457.8,514,27.1,26.9,0,13.3,18.1,0,0
5,29,7,2016,0,28.6,27.9,0,14.5,17.2,-0.1,1,23.6,23.9,1178.3,6.7,4.9,462,0,27.1,26.9,0,13.3,18.1,0,0
5,29,7,2016,1,28.6,27.9,0,14.5,17.7,-0.1,1,23.6,23.9,1179.6,6.7,4.9,456.6,502,27.1,26.9,0,13.3,18.1,0,0
5,29,7,2016,2,29.1,27.9,0,15,17.7,-0.1,2,23.1,22.9,0.3,6.7,6.6,0,0,27.1,26.9,0,13.3,18.1,0,0
5,29,7,2016,3,29.1,27.9,0,15,18.2,-0.1,1,23.1,22.9,700,6.7,8.6,0,0,27.1,26.9,0,13.3,18.6,0,0
5,29,7,2016,4,29.1,27.9,0,15.5,18.2,-0.1,1,23.1,22.9,698,7.2,12.6,0,0,27.6,26.9,0,13.8,18.6,0,0
5,29,7,2016,5,29.1,27.9,0,15.5,18.7,-0.1,1,23.1,22.9,0,7.7,15,0,0,27.6,26.9,0,13.8,19.1,0,0
5,29,7,2016,6,23.4,23.9,0.1,7.5,7.7,-0.1,9,23,22.8,1169,8.6,8.5,725.1,0,27.6,26.9,0,13.8,19.1,0,0
5,29,7,2016,7,23.9,23.9,0.1,7.5,8.7,-0.1,1,22.5,23.8,1177,8.6,5.4,465,0,27.6,26.9,0,14.3,19.1,0,0
5,29,7,2016,8,23.9,24.4,0.1,8,9.7,-0.1,2,24,27.3,1178.3,9.5,4.8,779.5,507,27.6,26.4,0,14.3,19.1,0,0
5,29,7,2016,9,24.4,24.4,0.1,8.5,10.2,-0.1,1,24.5,26.3,1182.3,9.4,5.3,478.6,514,27.6,26.4,0,14.3,19.1,0,0
5,29,7,2016,10,24.9,24.4,0.1,8.5,10.7,-0.1,1,25,27.3,1184,9.4,5.3,603.3,0,27.6,26.4,0,14.3,19.6,0,0
5,29,7,2016,11,24.9,24.9,0.1,9,11.2,-0.1,1,25.5,28.3,1182.3,9.9,5.3,681,532,26.5,26.4,0,14.8,19.6,0,0
5,29,7,2016,12,25.4,24.9,0.1,9.5,11.2,-0.1,1,26,29.3,1176,9.4,5.3,699.5,538,26.5,26.4,0,14.8,20.1,0,0
5,29,7,2016,13,25.4,25.4,0.1,9.5,11.7,-0.1,1,26.5,29.3,1174,9.4,4.8,671.5,531,26.5,26.4,0,14.8,20.1,0,0
5,29,7,2016,14,25.9,25.4,0.1,10,12.2,-0.1,1,26,28.8,1180.6,9.4,4.8,647.3,514,26.5,26.4,0,14.8,20.6,0,0
5,29,7,2016,15,25.9,25.4,0.1,10,12.7,-0.1,2,26,29.3,1183,9.4,5.3,675,502,26.5,26.4,0,15.3,20.6,0,0
5,29,7,2016,16,25.9,25.9,0.1,10.5,12.7,-0.1,1,26,28.8,1184.6,9.4,5.3,723.1,520,26.5,26.4,0,15.3,20.6,0,0
5,29,7,2016,17,26.4,25.9,0.1,10.5,13.2,-0.1,1,25,27.8,1183,9.4,4.8,697.6,1028,26.5,26.4,0,15.3,20.6,0,0
5,29,7,2016,18,26.4,25.9,0.1,11,13.7,-0.1,1,25,27.3,1180.3,9.4,5.3,683.8,507,26.5,26.4,0,15.3,20.6,0,0
5,29,7,2016,19,26.9,25.9,0.1,11.5,13.7,-0.1,1,25,27.8,1180.6,9.4,5.3,691.5,531,26.5,26.4,0,15.8,20.6,0,0
5,29,7,2016,20,26.9,25.9,0.1,11.5,14.2,-0.1,2,25.5,27.8,1176,9.4,4.7,543.8,530,26.5,26.9,0,15.8,20.6,0,0
5,29,7,2016,21,26.9,26.4,0.1,12,14.7,-0.1,1,25,26.8,1178,9.9,4.8,487.3,0,26.5,26.9,0,15.8,20.6,0,0
5,29,7,2016,22,26.9,26.4,0.1,12,14.7,-0.1,1,24.5,26.8,1187,9.4,4.8,469.6,527,26.5,26.9,0,15.8,21.1,0,0
5,29,7,2016,23,23.7,23.6,0,8,8,-0.1,24,24,24.8,1178.3,7.2,4.9,459.5,517,26.5,26.9,0,15.8,20.6,0,0
6,30,7,2016,0,24.2,24.1,0,8,8.5,-0.1,1,23.5,24.3,1184.6,6.7,4.9,461.6,0,26.5,26.9,0,15.8,20.6,0,0
6,30,7,2016,1,24.7,24.6,0,8,9,-0.1,1,23,23.6,1184,7.2,4.9,460,0,26.5,26.9,0,16.4,20.6,0,0
6,30,7,2016,2,24.7,24.6,0,8.5,10,-0.1,1,22.5,22.1,1177.6,7.2,7,448.8,504,26.5,26.9,0,16.4,20.6,0,0
6,30,7,2016,3,25.2,25.1,0,9,10,-0.1,1,22,21.6,698.3,7.2,7.5,0,0,26.5,26.4,0,16.4,20.6,0,0
6,30,7,2016,4,25.2,25.1,0,9,11,-0.1,1,22,21.6,700,7.2,10,0,0,26.5,26.4,0,16.4,21.1,0,0
6,30,7,2016,5,25.7,25.1,0,9.5,11,-0.1,1,22,21.6,693,7.7,12.6,0,0,27,26.4,0,16.9,21.1,0,0
6,30,7,2016,6,25.7,25.1,0,9.5,11.5,-0.1,2,22,22.1,686.6,8.2,14.7,0,0,27,26.4,0,16.9,21.1,0,0
6,30,7,2016,7,25.7,25.6,0,10,12,-0.1,1,22.5,23,1172.3,6.8,4.9,453.8,506,27,25.9,0,16.9,21.1,0,0
6,30,7,2016,8,26.2,25.6,0,10,12.5,-0.1,1,23,25.4,1178.3,9.3,5.4,776.3,0,27,25.9,0,16.9,21.1,0,0
6,30,7,2016,9,26.2,25.6,0,10.5,12.5,-0.1,1,24,25.4,1180.6,8.5,4.9,458.6,0,27,25.9,0,16.9,21.1,0,0
6,30,7,2016,10,26.7,26.1,0,11,13,-0.1,1,24.5,26.4,1175.6,9.5,4.9,469,515,27,25.9,0,17.4,21.1,0,0
6,30,7,2016,11,26.7,26.1,0,11,13.5,-0.1,1,25,27.4,1175.6,9.5,4.9,541,500,27.5,26.4,0,17.4,21.1,0,0
6,30,7,2016,12,27.2,26.6,0,11.5,14,-0.1,1,25,26.9,1175.3,9.5,4.9,545.5,0,27.5,26.4,0,17.4,21.1,0,0
6,30,7,2016,13,27.2,26.6,0,11.5,14,-0.1,2,25.5,27.9,1191.3,9.5,4.9,575.6,528,27.5,26.4,0,17.4,21.1,0,0
6,30,7,2016,14,27.7,27.1,0,12,14.5,-0.1,1,25,26.9,1182,9,4.9,598.1,514,27.5,26.4,0,17.4,21.1,0,0
6,30,7,2016,15,27.7,27.1,0,12,14.5,-0.1,1,25.5,27.9,1177.6,9,4.9,589.1,503,28,26.9,0,17.9,21.1,0,0
6,30,7,2016,16,28.2,27.1,0,12.5,15,-0.1,1,25.5,27.4,1171,9.5,4.9,580.5,510,28,26.9,0,17.9,21.1,0,0
6,30,7,2016,17,28.2,27.6,0,13,15.5,-0.1,1,25.5,27.9,1190.3,9.5,4.9,604,510,28,26.9,0,17.9,21.1,0,0
6,30,7,2016,18,28.2,27.6,0,13,16,-0.1,1,25.5,27.9,1187.6,9,4.9,605.5,507,28,27.4,0,17.9,21.1,0,0
6,30,7,2016,19,28.7,27.6,0,13.5,16,-0.1,1,25.5,27.9,1179,9,4.9,594,0,28.5,27.4,0,17.9,21.6,0,0
6,30,7,2016,20,28.7,28.1,0,13.5,16.5,-0.1,2,25.5,27.9,1177,9,4.9,626.8,513,28.5,27.4,0,18.4,21.6,0,0
6,30,7,2016,21,28.7,28.1,0,14,16.5,-0.1,1,26,28.4,1175.6,9,4.9,635.5,500,28.5,27.4,0,18.4,21.6,0,0
6,30,7,2016,22,29.2,28.1,0,14,17,-0.1,1,26,28.4,1181.3,9.5,4.9,532.8,509,28.5,27.4,0,18.4,21.6,0,0
6,30,7,2016,23,29.2,28.6,0,14.5,17,-0.1,1,25,25.9,1180.6,7,4.9,464,511,28.5,27.9,0,18.4,21.6,0,0
7,31,7,2016,0,29.2,28.6,0,14.5,17.5,-0.1,2,25,25.9,1171.3,7,4.9,455.8,0,28.5,27.9,0,18.4,21.6,0,0
7,31,7,2016,1,29.2,28.6,0,15,17.5,-0.1,1,25,25.9,1181.3,6.5,4.4,453.6,502,28.5,27.9,0,18.9,21.6,0,0
7,31,7,2016,2,29.2,28.6,0,15,18,-0.1,1,24.5,24.5,1173,6.4,6.2,451.8,0,29,27.9,0,18.9,21.6,0,0
7,31,7,2016,3,29.2,28.6,0,15.5,18,-0.1,1,24.5,24.4,693.3,6.4,6.7,0,0,29,27.9,0,18.9,21.6,0,0
7,31,7,2016,4,29.2,28.6,0,15.5,18.5,-0.1,1,24.5,24.4,694,6.9,10.9,0,0,29,27.9,0,18.9,21.6,0,0
7,31,7,2016,5,29.7,28.6,0,16,18.5,-0.1,2,24.5,24.4,694.6,7.4,14.5,0,0,29,27.9,0,18.9,22.1,0,0
7,31,7,2016,6,29.7,28.1,0,16,19,-0.1,1,24.5,24.4,696.3,7.9,16.6,0,0,29,27.9,0,18.9,22.1,0,0
7,31,7,2016,7,29.7,28.1,0,16,19,-0.1,1,24.5,24.4,0,7.9,18.4,0,0,23.7,25.1,1164.3,7.1,4.9,445.8,0
7,31,7,2016,8,29.7,28.1,0,16.5,19,-0.1,1,24.5,24.4,0,8.5,19.4,0,0,23.7,25.1,1179.3,7.6,5.4,446.8,515
7,31,7,2016,9,29.7,28.1,0,16.5,19.5,-0.1,1,24.5,24.4,0,8.5,19.4,0,0,25.2,27.5,1177.3,7.8,4.6,451.1,0
7,31,7,2016,10,29.7,28.1,0,17,19.5,-0.1,1,24.5,24.4,0,9,19.9,0,0,24.2,25.5,1178.3,7.3,5.1,446.6,519
7,31,7,2016,11,29.7,28.1,0,17,19.5,-0.1,2,24.5,24.9,0,9,19.9,0,0,24.2,25.5,1193.6,7.3,5.1,445.5,509
7,31,7,2016,12,29.7,27.6,0,17,20,-0.1,1,25,24.9,0,9.5,19.9,0,0,24.2,25,1175.3,6.8,5.1,450,0
7,31,7,2016,13,29.7,27.6,0,17.5,20,-0.1,1,25,24.9,0,9.5,20.4,0,0,24.2,25,1171.6,7.3,5.1,451,502
7,31,7,2016,14,29.7,27.6,0,17.5,20,-0.1,1,25,24.9,0,10,20.4,0,0,24.2,25.5,1178,6.8,5.1,442.5,0
7,31,7,2016,15,29.7,27.6,0,18,20.5,-0.1,2,25,25.4,0,10.5,20.4,0,0,24.7,25.5,1186,6.8,5.1,446.8,506
7,31,7,2016,16,29.7,27.6,0,18,20.5,-0.1,1,25,25.4,0,10.5,20.4,0,0,24.7,26,1170.3,6.8,5.1,448.8,532
7,31,7,2016,17,29.7,27.6,0,18,20.5,-0.1,1,25.5,25.4,0,10.5,20.4,0,0,24.7,26,1177,6.8,5.1,448.6,0
7,31,7,2016,18,29.7,27.6,0,18.5,20.5,-0.1,1,25.5,25.4,0,11,20.9,0,0,24.2,25,1173,6.8,4.6,446.6,501
7,31,7,2016,19,29.2,27.6,0,18.5,21,-0.1,2,25.5,25.4,0,11,20.9,0,0,23.2,24.5,1183,6.3,4.6,453.1,0
7,31,7,2016,20,29.2,27.6,0,18.5,21,-0.1,1,25.5,25.4,0,11.5,20.9,0,0,22.7,24,1186.6,6.3,4.6,451,0
7,31,7,2016,21,29.2,27.6,0,19,21,-0.1,1,25.5,25.4,0,11.5,20.9,0,0,22.7,24,1173.3,6.3,4.6,448,514
7,31,7,2016,22,29.2,27.1,0,19,21,-0.1,1,25.5,25.4,0,12,20.9,0,0,22.7,24,1171,6.8,4.6,447.8,0
7,31,7,2016,23,29.2,27.1,0,19,21,-0.1,1,25.5,25.4,0,12,20.9,0,0,22.7,23.5,1180.3,7.9,5.7,454.5,508
1,1,8,2016,0,29.2,27.1,0,19,21,-0.1,2,26,25.4,0,12.5,20.9,0,0,22.7,23.5,1175,5.7,5.7,446,0
1,1,8,2016,1,29.2,27.1,0,19.5,21.5,-0.1,1,26,25.4,0,12.5,20.9,0,0,22.2,22.1,1198.6,7,7.3,452.6,0
1,1,8,2016,2,29.2,27.1,0,19.5,21.5,-0.1,1,26,25.4,0,12.5,20.9,0,0,22.2,22.6,1195,6.5,7.1,435.6,0
1,1,8,2016,3,29.2,27.1,0,19.5,21.5,-0.1,1,22.3,22.5,704.3,13,20.9,0,0,22.2,22.6,0,6.5,7.1,0,0
1,1,8,2016,4,29.2,27.1,0,20,21.5,-0.1,2,22.3,22.5,691,13,21.4,0,0,22.2,22.6,0,6.5,7.1,0,0
1,1,8,2016,5,29.2,27.1,0,20,21.5,-0.1,1,22.8,22.5,699.6,13.5,21.4,0,0,22.7,22.6,0,6.5,8.1,0,0
1,1,8,2016,6,29.2,27.1,0,20,22,-0.1,1,22.8,22.5,0,13.5,21.4,0,0,22.7,24.1,1178,7.6,5.2,448,0
1,1,8,2016,7,29.2,27.1,0,20,22,-0.1,1,22.8,23,0,13.5,21.4,0,493,23.2,25.1,1158.6,9.6,5.2,456.1,513
1,1,8,2016,8,29.2,27.1,0,20.5,22,-0.1,1,23.3,23,0,14,21.4,0,0,22.7,25.4,1191.6,9.3,5.8,776.6,0
1,1,8,2016,9,29.2,27.1,0,20.5,22,-0.1,2,23.3,23.5,0,14,20.9,0,0,22.2,24.4,1182,9.4,5.4,510.3,507
1,1,8,2016,10,29.2,27.1,0,20.5,22,-0.1,1,23.3,23.5,0,14.5,20.9,0,0,22.2,24.9,1175.3,8.9,5.4,704.6,510
1,1,8,2016,11,29.2,27.1,0,21,22.5,-0.1,1,23.8,24,0,14.5,20.9,0,0,23.2,25.9,1183,9.4,5.4,605.3,523
1,1,8,2016,12,29.2,27.1,0,21,22.5,-0.1,1,23.8,24,0,14.5,20.9,0,0,22.7,25.4,1175,9.4,5.4,681.5,512
1,1,8,2016,13,29.2,27.1,0,21,22.5,-0.1,2,23.8,24,0,15,20.9,0,0,22.7,25.4,1172.6,9.4,5.1,629.8,526
1,1,8,2016,14,29.2,27.1,0,21,22.5,-0.1,1,24.3,24.5,0,15,20.9,0,0,22.7,25.4,1168.3,9.4,5.6,632.3,505
1,1,8,2016,15,29.2,27.1,0,21.5,22.5,-0.1,1,24.3,24.5,0,15,20.9,0,0,24.2,26.9,1171.6,9.4,5.6,606.8,528
1,1,8,2016,16,22.7,22.4,0,5.5,5.7,-0.1,20,23.8,24,0,10.8,10.4,0,0,23.7,28.7,0,11.3,11.4,0,0
1,1,8,2016,17,23.2,23.4,0,6,6.2,-0.1,1,23.8,24,0,10.8,10.9,0,0,27.7,32.2,1185,10,5.2,781.5,1020
1,1,8,2016,18,23.7,23.9,0,6,7.2,-0.1,1,23.8,24,0,10.8,11.9,0,0,25.7,29.2,1192.3,9.5,6.6,781,521
1,1,8,2016,19,24.2,24.4,0,6.5,7.7,-0.1,1,24.3,24,0,10.8,12.4,0,0,25.2,28.7,1168,9,5.1,720.5,546
1,1,8,2016,20,24.2,24.9,0,7,8.2,-0.1,1,24.3,24.5,0,11.3,12.9,0,0,24.7,28.2,1180.3,9,4.5,591.8,513
1,1,8,2016,21,24.7,24.9,0,7.5,9.2,-0.1,1,24.3,24.5,0,11.3,13.4,0,0,24.7,27.6,1180.3,8.5,4.8,645.6,519
1,1,8,2016,22,25.2,25.4,0,7.5,9.2,-0.1,1,24.8,25,0,11.3,13.9,0,0,24.2,26.6,1178.3,9,4.8,457.6,515
1,1,8,2016,23,25.7,25.4,0,8,9.7,-0.1,2,24.8,25,0,11.8,14.4,0,0,22.2,22.6,1177,7.4,7.2,445.1,515
2,2,8,2016,0,25.7,25.9,0,8.5,10.2,-0.1,1,24.8,25,0,11.8,14.9,0,0,22.2,22.1,1183.3,7.9,8.1,452.6,0
2,2,8,2016,1,26.2,25.9,0,8.5,10.7,-0.1,1,25.3,25,0,11.8,15.4,0,0,22.2,23.6,1173.3,7,4.8,442.5,0
2,2,8,2016,2,26.7,26.4,0,9,11.2,-0.1,1,25.3,25,0,12.3,15.4,0,0,22.2,22,0,6.1,6.4,0,0
2,2,8,2016,3,26.7,26.4,0,9.5,11.7,-0.1,1,25.3,25,0,12.3,15.9,0,0,22.2,22,0,6.1,6.4,0,0
2,2,8,2016,4,26.7,26.4,0,9.5,12.2,-0.1,2,25.3,25,0,12.3,15.9,0,0,22.2,22.5,0,6.1,6.9,0,0
2,2,8,2016,5,27.2,26.4,0,10,12.2,-0.1,1,25.3,25.5,0,12.8,16.4,0,0,22.2,22.5,0,6.1,7.9,0,0
2,2,8,2016,6,27.2,26.4,0,10,12.7,-0.1,1,25.8,25.5,0,12.8,16.4,0,0,22.7,23,0,6.6,8.5,0,0
2,2,8,2016,7,27.2,26.4,0,10.5,13.2,-0.1,1,25.8,25.5,0,12.8,16.9,0,0,22.7,25.1,1178,11.2,7.4,702.5,510
2,2,8,2016,8,27.7,26.4,0,11,13.2,-0.1,1,25.8,25.5,0,13.3,16.9,0,181,23.7,25.6,1176.3,8.3,5.3,451.6,519
2,2,8,2016,9,27.7,26.9,0,11,14.2,-0.1,1,25.8,25.5,0,13.3,17.4,0,0,23.7,25.6,1205.6,8.9,5.4,533.1,0
2,2,8,2016,10,27.7,26.9,0,11.5,14.2,-0.1,1,26.3,25.5,0,13.3,17.4,0,0,24.2,26.6,1184,9.4,5.4,645.1,511
2,2,8,2016,11,28.2,27.4,0,11.5,14.7,-0.1,2,26.3,26,0,13.8,17.4,0,0,25.2,28.1,1193.3,9.4,5.4,698.8,530
2,2,8,2016,12,28.2,27.4,0,12,15.2,-0.1,1,26.3,26,0,13.8,17.9,0,0,25.2,28.1,1181,8.9,5.4,726.8,506
2,2,8,2016,13,28.7,27.4,0,12,15.2,-0.1,1,26.8,26,0,13.8,17.9,0,0,25.7,28.6,1177.3,8.9,5.3,706.1,537
2,2,8,2016,14,28.7,27.9,0,12.5,15.7,-0.1,1,26.8,26.5,0,13.8,17.9,0,0,25.7,28.6,1173,8.9,5.3,765.6,534
2,2,8,2016,15,28.7,27.9,0,13,15.7,-0.1,1,26.8,26.5,0,14.3,17.9,0,0,26.2,29.1,1181,8.9,5.3,715.1,538
2,2,8,2016,16,29.2,27.9,0,13,16.2,-0.1,1,26.8,26.5,0,14.3,18.4,0,0,25.7,28.6,1182.3,8.9,5.3,741.1,540
2,2,8,2016,17,29.2,28.4,0,13.5,16.7,-0.1,2,27.3,26.5,0,14.3,18.4,0,0,25.7,28.6,1167,8.9,5.4,738.5,529
2,2,8,2016,18,29.2,28.4,0,13.5,16.7,-0.1,1,27.3,27,0,14.8,18.4,0,0,26.2,29.1,1182,8.9,5.4,775.1,535
2,2,8,2016,19,29.2,28.4,0,14,17.2,-0.1,1,27.3,27,0,14.8,18.9,0,0,25.7,29.1,1175.3,8.9,5.4,710.6,1021
2,2,8,2016,20,29.7,28.4,0,14,17.7,-0.1,1,27.3,27,0,14.8,18.9,0,0,25.7,28.6,1180.6,8.9,4.9,652.6,532
2,2,8,2016,21,29.7,28.9,0,14.5,17.7,-0.1,1,27.8,27,0,15.3,18.9,0,0,25.7,28.1,1181.3,9.4,5.4,582,504
2,2,8,2016,22,29.7,28.9,0,15,18.2,-0.1,2,27.8,27.5,0,15.3,19.4,0,0,25.7,27.6,1180.6,9.4,4.9,483.5,0
2,2,8,2016,23,29.7,28.9,0,15,18.2,-0.1,1,27.8,27.5,0,15.3,19.4,0,0,23.7,25.1,1179.3,6.8,4.9,447.5,511
3,3,8,2016,0,29.7,28.9,0,15.5,18.7,-0.1,1,27.8,27.5,0,15.8,19.4,0,0,23.7,25.1,1160.6,6.8,4.9,450.3,506
3,3,8,2016,1,30.2,28.9,0,15.5,18.7,-0.1,1,27.8,27.5,0,15.8,19.4,0,0,23.2,24.1,1178.6,6.4,4.9,445.5,0
3,3,8,2016,2,30.2,28.9,0,16,19.2,-0.1,1,27.8,27.5,0,15.8,19.4,0,0,22.2,22.1,1186,7.5,7.5,440,0
3,3,8,2016,3,30.2,28.9,0,16,19.2,-0.1,1,28.3,27.5,0,15.8,19.4,0,0,21.7,22.1,1180,7,7,445.8,0
3,3,8,2016,4,30.2,28.4,0,16.5,19.7,-0.1,2,28.3,27,0,15.8,19.9,0,0,21.7,22.1,1167.3,7,7.5,444,0
3,3,8,2016,5,30.2,28.4,0,16.5,19.7,-0.1,1,28.3,27,0,16.4,19.9,0,0,21.7,22.1,1185.3,7.5,7.5,452.6,0
3,3,8,2016,6,30.2,28.4,0,17,19.7,-0.1,1,28.3,27,0,16.4,19.9,0,0,22.2,22.1,1171.3,8,8.5,449.1,504
3,3,8,2016,7,30.2,27.9,0,17,20.2,-0.1,1,28.3,27,0,16.4,20.4,0,0,22.7,24.1,1192.6,8,5,448.8,0
3,3,8,2016,8,30.2,27.9,0,17,20.2,-0.1,2,28.3,27,0,16.9,20.4,0,0,23.7,26.6,1177.3,9.5,5.5,774.8,526
3,3,8,2016,9,30.2,27.9,0,17.5,20.7,-0.1,1,28.3,27,0,16.9,20.4,0,0,23.7,25.6,1167.6,9.5,5.6,499.6,0
3,3,8,2016,10,30.2,27.9,0,17.5,20.7,-0.1,1,28.3,27,0,16.9,20.4,0,0,24.2,26.6,1169.6,9,5.6,584.3,527
3,3,8,2016,11,30.2,28.4,0,18,21.2,-0.1,1,28.3,27,0,16.9,20.4,0,0,25.7,28.6,1173,9.5,5.1,635.6,527
3,3,8,2016,12,30.2,28.4,0,18,21.2,-0.1,1,28.3,27,0,17.4,20.4,0,0,26.2,29.1,1173,9.5,5.6,714.1,521
3,3,8,2016,13,30.2,28.4,0,18.5,21.2,-0.1,1,28.8,27,0,17.4,20.4,0,0,26.2,29.6,1194.3,9.5,5.6,746.5,523
3,3,8,2016,14,30.2,28.9,0,18.5,21.2,-0.1,2,28.8,27.5,0,17.4,20.4,0,0,26.7,29.6,1174,9.5,5.6,769.3,515
3,3,8,2016,15,30.7,28.9,0,18.5,21.7,-0.1,1,28.8,27.5,0,17.4,20.4,0,0,26.2,29.6,1194.6,9.5,5.6,754.5,1063
3,3,8,2016,16,30.7,28.9,0,19,21.7,-0.1,1,28.8,27.5,0,17.9,20.4,0,0,26.2,29.1,1171,9.5,5.6,777.8,514
3,3,8,2016,17,30.7,28.9,0,19,21.7,-0.1,1,28.8,27.5,0,17.9,20.4,0,0,25.7,28.6,1178,9.5,5.6,746.8,516
3,3,8,2016,18,30.7,29.4,0,19.5,22.2,-0.1,2,28.8,28,0,17.9,20.4,0,0,25.7,28.6,1169,9.5,5.6,724,512
3,3,8,2016,19,30.7,29.4,0,19.5,22.2,-0.1,1,28.8,28,0,18.4,20.4,0,0,25.2,28.1,1168.3,9.5,5.6,727.3,504
3,3,8,2016,20,30.7,29.4,0,19.5,22.2,-0.1,1,29.3,28,0,18.4,20.4,0,0,25.2,27.6,1182.6,9.5,5.1,586.8,526
3,3,8,2016,21,30.7,29.4,0,20,22.7,-0.1,1,29.3,28,0,18.4,20.9,0,0,24.7,27.1,1170,9.5,5.5,521.3,525
3,3,8,2016,22,30.7,29.4,0,20,22.7,-0.1,1,29.3,28,0,18.4,20.9,0,0,24.7,27.1,1166.3,9.5,5,451.1,524
3,3,8,2016,23,30.7,29.4,0,20.5,22.7,-0.1,2,29.3,28,0,18.4,20.9,0,0,23.7,24.6,1174.6,7,5,442.1,0
4,4,8,2016,0,30.7,29.4,0,20.5,23.2,-0.1,1,29.3,28,0,18.9,20.9,0,0,23.7,24.6,1190,6.5,4.5,439.3,513
4,4,8,2016,1,30.7,29.4,0,20.5,23.2,-0.1,1,29.3,28,0,18.9,20.9,0,0,23.2,24,1191,7.5,5,446.8,0
4,4,8,2016,2,30.7,28.9,0,21,23.2,-0.1,1,29.3,28,0,18.9,21.4,0,0,22.2,22.5,1190.6,7.2,7.1,439.6,511
4,4,8,2016,3,30.7,28.9,0,21,23.2,-0.1,2,29.3,28,0,18.9,21.4,0,0,21.7,22,1181,7.7,8.1,439.3,0
4,4,8,2016,4,30.7,28.9,0,21,23.2,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,21.7,22,1178.6,7.7,8.1,443.1,0
4,4,8,2016,5,30.7,28.4,0,21.5,23.7,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,21.7,22,1194,8.2,8.6,450,0
4,4,8,2016,6,30.7,28.4,0,8.8,9.3,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,21.7,22.5,1177.6,8.7,6.6,450,0
4,4,8,2016,7,30.7,28.4,0,8.8,10.3,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,22.2,24,1179.3,10.8,6.5,508.5,0
4,4,8,2016,8,30.7,28.4,0,9.3,11.3,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,22.2,23.5,1183,8.1,5,448,507
4,4,8,2016,9,22.3,23,0.2,9.8,9.7,-0.1,1,29.3,27.5,0,19.4,21.4,0,0,22.2,24,1191.6,9,5.8,568,507
4,4,8,2016,10,23.3,26.3,329.2,8.8,4.3,206.6,41,29.3,27.5,0,19.9,21.9,0,0,23.2,25.8,1188.3,8.8,5.3,456.8,0
4,4,8,2016,11,23.8,23.8,0,9.3,9.5,206.3,158,29.3,27.5,0,19.9,21.9,0,0,23.7,26.3,1185.6,8.8,5.3,775.8,502
4,4,8,2016,12,24.3,24.8,0,9.3,9,-0.1,1,29.3,27.5,0,19.9,21.9,0,0,23.2,25.8,1163.3,9.3,5.3,660.8,506
4,4,8,2016,13,24.8,25.3,0,9.3,10.5,-0.1,2,29.3,27.5,0,19.9,21.9,0,0,23.2,26.3,1172,9.3,5.3,749.8,523
4,4,8,2016,14,25.3,25.8,0,9.8,11.5,-0.1,1,29.3,27.5,0,19.9,21.9,0,0,23.2,26.3,1181.3,9.3,5.3,680.6,532
4,4,8,2016,15,25.8,25.8,0,9.8,12.5,-0.1,1,29.3,27.5,0,20.4,21.9,0,0,24.2,26.8,1180.3,9.3,5.3,708.8,520
4,4,8,2016,16,25.8,26.3,0,10.3,13,-0.1,1,29.3,27.5,0,20.4,21.9,0,0,24.7,27.8,1177,9.3,5.3,684.5,525
4,4,8,2016,17,26.3,26.8,0,10.8,13.5,-0.1,1,29.3,27.5,0,20.4,21.9,0,0,25.7,28.8,1203.6,9.3,5.3,742.5,509
4,4,8,2016,18,26.8,26.8,0,11.3,14,-0.1,1,29.8,28,0,20.4,21.9,0,0,25.2,28.3,1166.6,9.3,5.3,718.5,524
4,4,8,2016,19,27.3,27.3,0,11.3,14.5,-0.1,1,29.8,28,0,20.4,21.9,0,0,24.7,27.8,1181.6,9.3,5.3,683.6,532
4,4,8,2016,20,27.3,27.3,0,11.8,15,-0.1,2,29.8,28,0,20.9,22.4,0,0,23.2,26.3,1196.6,9.3,5.3,623.1,513
4,4,8,2016,21,27.8,27.8,0,12.3,16,-0.1,1,29.8,28,0,20.9,22.4,0,0,22.7,25.3,1176.3,9.3,5.3,568.1,532
4,4,8,2016,22,27.8,27.8,0,12.3,16.5,-0.1,1,29.8,28,0,20.9,22.4,0,0,23.2,25.3,1172,8.8,5.3,460.5,529
4,4,8,2016,23,24.1,26.9,323,8.3,4.5,205.1,101,29.8,28,0,20.9,22.4,0,0,23.2,23.3,0,6.8,6.6,0,0
5,5,8,2016,0,24.6,26.9,323,8.3,4.5,205.5,242,29.8,28,0,20.9,22.4,0,0,23.2,23.3,0,6.8,7.1,0,0
5,5,8,2016,1,25.1,27.4,323.6,8.4,4.6,205,236,29.8,28,0,20.9,22.4,0,0,23.7,23.8,0,6.8,8.1,0,0
5,5,8,2016,2,24.1,25.4,324.8,6.7,4.6,206.1,219,29.8,28,0,21.4,22.4,0,0,23.7,24.3,0,6.8,8.6,0,0
5,5,8,2016,3,23.6,23.2,324.8,7.8,6.9,203.7,80,29.8,28,0,21.4,21.9,0,0,24.2,24.3,0,7.3,9.6,0,0
5,5,8,2016,4,23.1,24.1,322.1,6.8,4.8,204.9,133,29.8,28,0,21.4,22.4,0,0,24.2,24.8,0,7.3,10.7,0,0
5,5,8,2016,5,23.1,24.1,328.5,6.8,4.8,204.3,145,29.8,28,0,21.4,21.9,0,0,24.7,24.8,0,7.8,11.7,0,0
5,5,8,2016,6,23.1,24.1,326.1,6,4.8,202.7,138,29.8,28,0,21.4,21.9,0,0,25.2,25.3,0,7.8,12.2,0,0
5,5,8,2016,7,23.1,26.6,329,9.5,4.8,210.5,214,29.8,28,0,21.4,21.9,0,0,25.2,25.3,0,8.3,15,119.5,0
5,5,8,2016,8,22.6,24.1,322.7,7.5,4.8,188.6,205,29.8,28,0,21.9,21.9,0,0,22.8,22.8,1167.3,7.4,7.3,727.3,0
5,5,8,2016,9,22.6,22.7,0,9,8.8,-0.1,176,29.8,28,0,21.9,22.4,0,0,22.3,24.3,1173.3,8.5,5.7,572.8,0
5,5,8,2016,10,23.1,23.7,0,9,9.3,-0.1,1,29.8,28,0,21.9,22.4,0,0,22.8,25.3,1176,9.5,5.6,651.8,508
5,5,8,2016,11,23.6,24.2,0,9.5,9.8,-0.1,1,29.8,28,0,21.9,22.4,0,0,23.3,26.3,1171.3,9.5,5.6,644.1,532
5,5,8,2016,12,24.1,24.7,0,9.5,10.3,-0.1,2,29.8,28,0,21.9,22.4,0,0,23.8,26.3,1197.3,9.5,5.6,641.1,513
5,5,8,2016,13,24.6,25.2,0,10,10.8,-0.1,1,29.8,28,0,21.9,22.4,0,0,23.8,26.3,1178.6,9.5,5.1,588.6,504
5,5,8,2016,14,25.1,25.7,0,10,11.3,-0.1,1,29.8,28,0,21.9,22.4,0,0,23.3,25.8,1181,9.5,5.6,574.5,519
5,5,8,2016,15,25.6,26.2,0,10.5,11.8,-0.1,1,29.8,28,0,22.4,22.4,0,0,23.3,25.8,1179.6,9.5,5.1,558.8,526
5,5,8,2016,16,26.1,26.2,0,11,12.3,-0.1,1,29.8,28,0,22.4,22.4,0,0,23.3,25.8,1173,9.5,5.6,660.3,515
5,5,8,2016,17,26.6,26.7,0,11,12.8,-0.1,1,29.8,28,0,22.4,22.4,0,0,23.8,26.3,1184.3,9.5,5.6,614,511
5,5,8,2016,18,26.6,26.7,0,11.5,13.3,-0.1,1,29.8,28,0,22.4,22.4,0,0,23.8,26.3,1182.6,9.5,5.6,620.6,0
5,5,8,2016,19,27.1,27.2,0,11.5,13.3,-0.1,2,29.8,28,0,22.4,22.4,0,0,23.3,26.3,1165,9.5,5.6,652,506
5,5,8,2016,20,27.6,27.2,0,12,13.8,-0.1,1,29.8,28,0,22.4,22.4,0,0,23.3,25.8,1163,9.5,5.5,535.3,507
5,5,8,2016,21,27.6,27.7,0,12.5,14.3,-0.1,1,29.8,28,0,22.4,22.9,0,0,22.8,24.8,1182.6,9.5,5.5,483.3,522
5,5,8,2016,22,28.1,27.7,0,12.5,14.3,-0.1,1,30.3,28,0,22.4,22.9,0,0,22.8,24.3,1173,9,5,454.3,522
5,5,8,2016,23,28.1,27.7,0,13,14.8,-0.1,1,30.3,28,0,22.9,22.4,0,0,21.8,22.8,1178.3,6.5,5,443.3,0
6,6,8,2016,0,28.6,27.7,0,13,15.3,-0.1,2,30.3,28,0,22.9,22.4,0,0,21.8,22.3,1173,7.6,7.9,441.8,506
6,6,8,2016,1,28.6,27.7,0,13.5,15.8,-0.1,1,30.3,28,0,22.9,22.4,0,0,21.8,22.3,1180.3,7.1,7.4,449,0
6,6,8,2016,2,28.6,27.7,0,13.5,15.8,-0.1,1,30.3,28,0,22.9,22.4,0,0,21.8,21.8,1173,7,7.4,436.3,0
6,6,8,2016,3,29.1,27.7,0,14,16.4,-0.1,1,30.3,28,0,22.9,22.4,0,0,21.8,21.8,0,7,7.9,0,0
6,6,8,2016,4,29.1,27.7,0,14,16.9,-0.1,1,30.3,28,0,22.9,22.4,0,0,22.3,22.3,0,7.5,7.9,0,0
6,6,8,2016,5,29.1,27.7,0,14.5,16.9,-0.1,1,30.3,28,0,22.9,22.4,0,0,22.3,22.8,0,7.5,8.5,0,0
6,6,8,2016,6,21.9,21.6,340.1,14.5,17.4,-0.1,2,30.3,28,0,22.9,22.4,0,0,22.8,22.8,0,7.5,9.5,0,0
6,6,8,2016,7,21.9,21.6,0,15,17.4,-0.1,1,27,26.4,918.3,13.1,13.9,811.8,0,22.8,23.3,0,8,10.5,0,0
6,6,8,2016,8,22.4,23.1,0,15,17.9,-0.1,1,22.6,23.8,1179,7.8,5.2,460.8,0,23.3,23.3,0,8,11,0,0
6,6,8,2016,9,22.3,21.8,330.1,8.4,8.4,204,40,22.6,23.3,1185.3,8.1,5.4,461.3,515,23.3,23.8,0,8,12,0,0
6,6,8,2016,10,22.3,22.6,0.1,8.8,8.6,-0.1,68,22.6,24.9,1181.6,9.4,5,573.3,0,23.8,23.8,0,8.5,12,0,0
6,6,8,2016,11,22.8,23.6,0.1,8.8,9.1,-0.1,1,23.1,24.9,1180,9.9,5,531.1,0,23.8,23.8,0,8.5,12.5,0,0
6,6,8,2016,12,23.3,24.1,0.1,9.3,9.6,-0.1,2,23.1,24.9,1185,9.4,5,566.6,509,23.8,24.3,0,8.5,13,0,0
6,6,8,2016,13,23.8,24.1,0.1,9.3,10.1,-0.1,1,23.1,24.9,1188,9.4,5,496.6,501,24.3,24.3,0,9,13.5,0,0
6,6,8,2016,14,24.3,24.6,0.1,9.8,10.6,-0.1,1,22.6,24.4,1178,9.4,5,526.5,529,24.3,24.3,0,9,14.1,0,0
6,6,8,2016,15,24.3,24.6,0.1,9.8,11.1,-0.1,1,22.1,24.4,1177,9.4,5,507.5,680,24.3,24.8,0,9,14.1,0,204
6,6,8,2016,16,24.8,25.1,0.1,10.3,11.6,-0.1,1,22.1,23.9,1177.6,8.9,5,506.5,0,24.3,24.8,0,9.5,14.6,0,0
6,6,8,2016,17,25.3,25.1,0.1,10.8,12.1,-0.1,1,22.1,23.9,1184.6,8.9,5,526.6,509,24.8,24.8,0,9.5,14.6,0,0
6,6,8,2016,18,25.3,25.1,0.1,10.8,12.1,-0.1,1,22.1,23.9,1181.6,8.9,5,515.5,521,24.8,24.8,0,9.5,15.1,0,0
6,6,8,2016,19,25.8,25.6,0.1,11.3,12.6,-0.1,2,22.1,23.9,1179.3,9.4,5,499.5,0,24.8,24.8,0,10,15.6,0,0
6,6,8,2016,20,25.8,25.6,0.1,11.3,13.1,-0.1,1,22.1,23.9,1179.6,9.4,5,468.3,512,24.8,24.8,0,10,15.6,0,0
6,6,8,2016,21,25.8,25.6,0.1,11.8,13.1,-0.1,1,22.1,23.9,1176.3,9.4,5,469.5,517,25.3,25.3,0,10,16.1,0,0
6,6,8,2016,22,26.3,25.6,0.1,11.8,13.6,-0.1,1,22.1,23.9,1183,8.9,5,472.5,512,25.3,25.3,0,10.5,16.1,0,0
6,6,8,2016,23,22.2,22.8,0,7.8,8,-0.1,1,22.1,23.3,1176.6,6.8,4.8,453.5,0,25.3,25.3,0,10.5,16.1,0,0
7,7,8,2016,0,22.7,23.3,0,7.8,9,-0.1,1,22.1,22.8,1179.6,6.8,4.8,454.6,0,25.3,25.3,0,10.5,16.6,0,0
7,7,8,2016,1,23.2,23.8,0,8.3,9.5,-0.1,1,22.1,22.8,1175.3,6.8,4.8,458.3,507,25.3,25.3,0,10.5,16.6,0,0
7,7,8,2016,2,23.7,23.8,0,8.8,10,-0.1,2,22.1,21.8,1179.3,7.3,6.9,453.3,0,25.3,25.3,0,11,16.6,0,256
7,7,8,2016,3,23.7,24.3,0,8.8,10.5,-0.1,1,22.1,21.8,1181.6,8.4,8.5,754,0,25.3,25.3,0,11,17.1,0,0
7,7,8,2016,4,24.2,24.3,0,9.3,11,-0.1,1,22.1,22.1,0,6.7,6.3,0,0,25.8,25.3,0,11,17.1,0,0
7,7,8,2016,5,24.7,24.8,0,9.3,11.5,-0.1,1,22.1,22.1,0,6.7,6.8,0,0,25.8,25.3,0,11.5,17.1,0,0
7,7,8,2016,6,24.7,24.8,0,9.8,12,-0.1,1,22.6,22.1,0,6.7,7.8,0,0,25.8,25.3,0,11.5,17.1,0,0
7,7,8,2016,7,25.2,24.8,0,9.8,12,-0.1,1,22.6,22.6,0,7.2,8.8,0,0,22.7,23.5,1186.6,11.4,11.5,688,0
7,7,8,2016,8,25.2,25.3,0,10.3,12.5,-0.1,2,22.6,22.6,0,7.2,9.8,0,0,22.2,22.5,1196,7.8,6.8,443.8,0
7,7,8,2016,9,25.7,25.3,0,10.8,13,-0.1,1,23.1,23.1,0,7.7,10.3,0,0,22.2,23.5,1180.6,8.3,6,449.3,0
7,7,8,2016,10,26.2,25.8,0,10.8,13,-0.1,1,23.1,23.1,0,7.7,10.8,0,0,22.2,23.5,1181.6,6.7,5.1,440.1,535
7,7,8,2016,11,26.2,25.8,0,11.3,13.5,-0.1,1,23.1,23.1,0,7.7,11.3,0,0,22.2,23.5,1183,7.2,5.1,444.3,0
7,7,8,2016,12,26.7,25.8,0,11.3,14,-0.1,1,23.6,23.6,0,8.2,12.3,0,0,22.2,23.5,1167.6,7.2,5.1,443.1,502
7,7,8,2016,13,26.7,26.3,0,11.8,14.5,-0.1,1,23.6,23.6,0,8.2,12.8,0,308,22.2,22.9,1183,8.3,6.1,681.6,0
7,7,8,2016,14,27.2,26.3,0,11.8,14.5,-0.1,1,23.6,24.1,0,8.7,13.3,0,0,22.7,22.9,1179.6,7.5,7.3,445.5,513
7,7,8,2016,15,27.2,26.3,0,12.3,15,-0.1,2,24.1,24.1,0,8.7,13.8,0,0,22.7,23.4,1179.6,7,5.1,447.8,0
7,7,8,2016,16,27.2,26.3,0,12.3,15.5,-0.1,1,24.1,24.1,0,8.7,13.8,0,0,22.2,21.9,1181,7.5,7.8,445.5,0
7,7,8,2016,17,22.7,23,0,7.2,6.9,-0.1,47,24.1,24.1,0,9.2,14.3,0,0,22.2,22.9,1173.3,6.9,5.2,444.8,517
7,7,8,2016,18,23.2,23.5,0,7.2,7.9,-0.1,1,24.6,24.6,0,9.2,14.8,0,0,22.2,22.9,1176.3,6.9,4.7,447.6,0
7,7,8,2016,19,23.7,24,0,7.7,8.5,-0.1,1,24.6,24.6,0,9.7,14.8,0,0,22.2,22.9,1174,6.9,4.7,446.3,517
7,7,8,2016,20,24.2,24.5,0,7.7,9,-0.1,1,24.6,24.6,0,9.7,15.3,0,0,22.2,23.4,1192.3,6,4.3,445.6,0
7,7,8,2016,21,24.2,25,0,8.2,9.5,-0.1,1,25.1,24.6,0,9.7,15.3,0,0,22.2,23.4,1178,6.5,4.6,444.8,0
7,7,8,2016,22,24.7,25,0,8.7,10,-0.1,2,25.1,24.6,0,10.2,15.8,0,0,22.2,22.9,1177.3,6.1,5.3,443.6,510
7,7,8,2016,23,25.2,25.5,0,8.7,10.5,-0.1,1,25.1,24.6,0,10.2,15.8,0,0,21.7,22.8,1176.3,6.6,4.9,446,0
1,8,8,2016,0,25.7,25.5,0,9.2,11,-0.1,1,25.1,24.6,0,10.7,15.8,0,0,22.2,23.3,1181.3,6.4,4.8,443.8,0
1,8,8,2016,1,25.7,25.5,0,9.7,11.5,-0.1,1,25.6,24.6,0,10.7,16.4,0,0,22.2,23.3,1167.6,6.5,4.5,448.1,0
1,8,8,2016,2,26.2,26,0,9.7,12,-0.1,1,25.6,25.1,0,10.7,16.4,0,0,21.7,21.8,1182.6,7.3,7.2,445,506
1,8,8,2016,3,26.2,26,0,10.2,12,-0.1,1,25.6,25.1,0,11.2,16.4,0,0,21.7,21.8,0,7.3,7.7,0,0
1,8,8,2016,4,26.7,26,0,10.2,12.5,-0.1,2,25.6,25.1,0,11.2,16.9,0,0,21.7,22.2,0,7.6,7.6,0,0
1,8,8,2016,5,26.7,26,0,10.7,13,-0.1,1,26.1,25.1,0,11.7,17.4,0,0,21.7,22.2,0,7.6,8.1,0,0
1,8,8,2016,6,27.2,26,0,10.7,13.5,-0.1,1,26.1,25.1,0,11.7,17.4,0,0,21.7,23.2,1186.6,9.1,5.6,450,0
1,8,8,2016,7,27.2,26.5,0,11.2,14,-0.1,1,26.1,25.1,0,11.7,17.4,0,0,22.2,24.2,1176,9.6,5.1,451.5,0
1,8,8,2016,8,27.2,26.5,0,11.7,14,-0.1,1,26.1,25.1,0,12.2,17.9,0,0,22.2,22.1,1198.3,9.3,8.8,781.1,522
1,8,8,2016,9,27.7,26.5,0,11.7,14.5,-0.1,1,26.1,25.1,0,12.2,17.9,0,0,22.2,24.1,1178.6,9.3,5.4,465.8,530
1,8,8,2016,10,27.7,26.5,0,12.2,15,-0.1,2,26.1,25.1,0,12.2,17.9,0,0,22.2,24.6,1168.3,8.8,5.4,643,0
1,8,8,2016,11,27.9,26.7,0,12.3,15,-0.1,1,26.5,25.5,0,12.5,18.2,0,175,22.2,24.8,1179.3,9.5,5.3,608.5,530
1,8,8,2016,12,27.9,26.7,0,12.8,15.5,-0.1,1,26.5,25.5,0,12.5,18.2,0,0,22.2,24.8,1180.6,9.5,5.3,613.6,511
1,8,8,2016,13,27.9,26.7,0,12.8,15.5,-0.1,1,26.5,25.5,0,13,18.2,0,0,22.2,24.1,1184.6,9.8,7.7,781.5,522
1,8,8,2016,14,23.8,26.8,325.6,8.8,4.6,204.7,174,26.5,25.5,0,13,18.2,0,0,24.2,26.1,1163.6,9.3,5.7,455.3,514
1,8,8,2016,15,24.3,27.3,327.5,9.8,4.6,205.8,259,26.5,25.5,0,13,18.2,0,0,24.7,26.6,1195.3,9.8,5.2,458.5,0
1,8,8,2016,16,24.3,26.8,328.5,8.8,4.6,195.2,286,26.5,25.5,0,13.5,18.2,0,0,24.2,26.6,1179,9.3,5.2,450.3,518
1,8,8,2016,17,24.3,24.6,0,8.8,8.7,-0.1,221,26.5,26,0,13.5,18.7,0,0,24.2,26.6,1187.3,9.3,5.7,698.1,528
1,8,8,2016,18,24.8,25.1,0,8.8,9.2,-0.1,1,26.5,26,0,13.5,18.7,0,0,24.2,27.1,1179,9.3,5.2,694.3,518
1,8,8,2016,19,24.8,25.1,0,8.8,9.7,-0.1,1,27,26,0,14,18.7,0,0,24.7,27.6,1186,9.3,5.7,725.6,510
1,8,8,2016,20,25.3,25.1,0,9.3,10.2,-0.1,1,27,26,0,14,18.7,0,0,24.7,27.6,1189.6,9.3,5.2,627.8,502
1,8,8,2016,21,25.3,25.6,0,9.3,10.7,-0.1,1,27,26,0,14,18.7,0,0,23.7,26.1,1178,9.3,5.2,501.5,522
1,8,8,2016,22,25.8,25.6,0,9.8,11.2,-0.1,2,27,26,0,14.5,18.7,0,0,23.2,25.1,1188.3,8.8,5.2,451.6,513
1,8,8,2016,23,25.8,25.6,0,10.3,11.2,-0.1,1,27,26,0,14.5,18.7,0,0,22.2,23.1,1191,6.8,4.7,444.6,0
2,9,8,2016,0,22.4,24.8,324.7,8.2,4.7,206.7,150,27,26,0,14.5,19.2,0,0,22.2,22.6,0,7.3,7.1,0,0
2,9,8,2016,1,22.4,24.3,328.6,7.6,4.7,206.1,212,27,26,0,14.5,19.2,0,0,22.2,22.6,0,7.3,7.6,0,0
2,9,8,2016,2,22.4,23.3,323.2,6.5,4.7,205.2,186,27,26,0,15,19.2,0,0,22.7,22.6,0,7.3,8.6,0,0
2,9,8,2016,3,22.4,21.8,326.5,7.2,7.2,206.5,128,27,26,0,15,19.7,0,0,22.7,22.6,0,7.3,7.6,0,0
2,9,8,2016,4,22.4,24.2,331.6,7.6,4.7,206.5,118,27,26,0,15,19.7,0,0,22.7,22.6,0,7.3,8.1,0,0
2,9,8,2016,5,22.4,23.7,326.8,6.6,4.7,207.2,157,27,26,0,15,19.7,0,0,22.7,22.6,0,7.3,8.6,0,352
2,9,8,2016,6,22.4,23.7,328.6,6.6,4.7,206.6,133,27,26,0,15.5,19.7,0,0,22.7,22.6,0,7.3,8.6,0,0
2,9,8,2016,7,22.4,23.2,324.6,6.6,4.7,207.4,132,27,26,0,15.5,19.7,0,0,22.7,23.1,0,7.8,9.6,0,0
2,9,8,2016,8,21.9,21.8,0.2,8.6,8.5,-0.1,144,27,26,0,15.5,20.2,0,0,22.2,25.6,1187,9.1,5.6,782.5,0
2,9,8,2016,9,22.1,22.7,0,8.6,8.7,-0.1,1,27,25.8,0,15.9,20,0,0,22.3,24,1174,9.3,5.7,460.8,140
2,9,8,2016,10,22.6,23.2,0,8.6,9.2,-0.1,1,27,25.8,0,15.9,20,0,0,22.3,24.5,1173,9.3,5.7,612.5,504
2,9,8,2016,11,23.1,23.2,0,9.1,9.7,-0.1,2,27,25.8,0,15.9,20,0,0,23.8,26.5,1183,9.3,5.2,652.3,535
2,9,8,2016,12,23.6,23.7,0,9.1,10.2,-0.1,1,27,25.8,0,15.9,20,0,0,24.3,27,1170.3,9.3,5.7,689.3,0
2,9,8,2016,13,23.6,23.7,0,9.6,10.7,-0.1,1,27,25.8,0,16.4,20,0,0,25.3,28,1176,9.3,5.7,717,535
2,9,8,2016,14,24.1,24.2,0,9.6,11.2,-0.1,1,27,25.8,0,16.4,20,0,0,25.3,28,1176.6,9.3,5.7,710.8,1021
2,9,8,2016,15,24.6,24.2,0,10.1,11.2,-0.1,1,27,25.8,0,16.4,20,0,0,23.8,27,1184.6,9.3,5.2,696,0
2,9,8,2016,16,24.6,24.7,0,10.6,11.7,-0.1,1,27,25.8,0,16.4,20,0,0,25.3,28.5,1189.3,9.3,5.7,704.5,529
2,9,8,2016,17,25.1,24.7,0,10.6,12.2,-0.1,1,27,25.8,0,16.9,19.5,0,0,26.3,29.5,1172,9.3,5.7,762.5,515
2,9,8,2016,18,25.1,24.7,0,11.1,12.7,-0.1,2,27,25.8,0,16.9,19.5,0,0,26.3,29,1185,8.8,5.7,730,1018
2,9,8,2016,19,25.6,25.2,0,11.1,12.7,-0.1,1,27,25.8,0,16.9,19.5,0,0,25.8,28.5,1170.3,8.8,5.7,777.5,520
2,9,8,2016,20,25.6,25.2,0,11.6,13.2,-0.1,1,27,25.8,0,16.9,19.5,0,0,24.3,27,1193.3,9.3,5.2,626.8,522
2,9,8,2016,21,26.1,25.2,0,11.6,13.7,-0.1,1,27,26.3,0,17.4,20,0,0,22.8,25,1176,9.3,5.2,545.3,522
2,9,8,2016,22,26.1,25.7,0,12.1,13.7,-0.1,1,27,26.3,0,17.4,20,0,0,22.3,24,1174.3,8.8,5.2,451.6,0
2,9,8,2016,23,26.1,25.7,0,12.1,14.2,-0.1,2,27,26.3,0,17.4,20,0,0,22.3,23.5,1189.6,6.5,5.1,445.6,507
3,10,8,2016,0,26.1,25.7,0,12.6,14.7,-0.1,1,27,26.3,0,17.4,20,0,0,21.8,22,1164.6,8,7.9,445.1,0
3,10,8,2016,1,26.6,25.7,0,12.6,14.7,-0.1,1,27,26.3,0,17.4,20,0,0,21.8,22.5,1172.6,7.4,7.3,442,0
3,10,8,2016,2,22.3,22.3,0,8.3,8.6,-0.1,3,27,25.8,0,17.9,20,0,0,21.8,22,1183.6,6.7,7.3,443.8,505
3,10,8,2016,3,22.8,22.8,0,8.3,9.1,-0.1,1,27,25.8,0,17.9,20.5,0,0,21.8,22,1188,8.1,7.9,432.6,0
3,10,8,2016,4,22.8,23.3,0,8.8,9.6,-0.1,1,27,25.8,0,17.9,20.5,0,0,21.8,22,1188,7.1,7.4,441,0
3,10,8,2016,5,23.3,23.3,0,8.8,10.1,-0.1,1,27,25.8,0,17.9,20.5,0,0,21.3,21.5,1165.3,7.9,8,438.5,0
3,10,8,2016,6,23.3,23.3,0,9.3,10.6,-0.1,2,27,25.3,0,17.9,20,0,0,20.8,21.5,1181,8,8,441.5,0
3,10,8,2016,7,23.8,23.8,0,9.3,11.1,-0.1,1,27,25.3,0,17.9,20,0,0,21.8,23,1178.3,7.5,5.6,450,0
3,10,8,2016,8,23.8,23.8,0,9.8,11.6,-0.1,1,27,25.3,0,18.4,20,0,0,21.8,23.5,1173.3,8,5.1,446.6,507
3,10,8,2016,9,24.3,23.8,0,9.8,11.6,-0.1,1,27,25.3,0,18.4,20,0,0,22.3,24,1182.3,8.5,5.3,456.8,509
3,10,8,2016,10,24.3,24.3,0,10.3,12.1,-0.1,1,27,25.3,0,18.4,20,0,0,21.8,23.5,1183,9,6.3,567.8,0
3,10,8,2016,11,24.8,24.3,0,10.3,12.6,-0.1,2,27,25.3,0,18.4,20,0,0,22.3,25,1185,9.2,5.3,583.1,542
3,10,8,2016,12,24.8,24.3,0,10.8,13.1,-0.1,1,27,25.3,0,18.4,20,0,0,22.3,25,1175,9.2,5.3,629,504
3,10,8,2016,13,25.3,24.3,0,10.8,13.1,-0.1,1,27,25.3,0,18.4,20,0,0,22.3,24.5,1183.3,9.2,5.5,644.8,529
3,10,8,2016,14,25.3,24.8,0,11.3,13.6,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,24.5,1187,9.2,5.5,581.8,510
3,10,8,2016,15,25.3,24.8,0,11.3,13.6,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,24.5,1200.6,9.2,5.5,590.1,0
3,10,8,2016,16,25.8,24.8,0,11.8,14.1,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,25,1185.6,9.2,5.5,576,501
3,10,8,2016,17,25.8,24.8,0,11.8,14.6,-0.1,2,27,25.3,0,18.9,20.5,0,0,22.3,25,1184,9.2,5.5,577.5,509
3,10,8,2016,18,25.8,25.3,0,12.3,14.6,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,24.5,1181.3,9.2,5.5,652.5,511
3,10,8,2016,19,25.8,25.3,0,12.3,15.1,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,24.5,1178.6,9.2,5.5,599.5,502
3,10,8,2016,20,26.3,25.3,0,12.8,15.1,-0.1,1,27,25.3,0,18.9,20.5,0,0,22.3,24.5,1174,9.2,5.5,520,529
3,10,8,2016,21,26.3,25.3,0,12.8,15.6,-0.1,1,27,25.3,0,19.4,20.5,0,0,22.3,24,1173,9.2,5.4,457.8,0
3,10,8,2016,22,26.3,25.3,0,13.3,15.6,-0.1,2,27,25.3,0,19.4,20.5,0,0,22.3,24,1191,8.7,5.4,451,500
3,10,8,2016,23,22.6,24.8,326.7,8.2,4.9,205.5,88,27,25.3,0,19.4,20.5,0,0,21.8,21.9,0,6.7,7,0,0
4,11,8,2016,0,23.1,23.3,0,7.7,7.6,-0.1,70,27,25.3,0,19.4,20.5,0,0,22.2,21.9,1172,7.4,7.5,441.5,512
4,11,8,2016,1,22,24,325.3,8,4.5,206.2,25,27,25.3,0,19.4,20.5,0,0,22.2,22.4,0,6.5,6.8,0,0
4,11,8,2016,2,22,23,326.1,6.5,4.5,206.2,192,27,25.3,0,19.4,20.5,0,0,22.2,22.4,0,6.5,7.3,0,0
4,11,8,2016,3,22,23.5,325.1,7,4.5,205.3,144,27,25.3,0,19.4,21,0,0,22.7,22.4,0,7,7.8,0,0
4,11,8,2016,4,22,23.5,322.7,7,4.5,205.8,147,27,25.3,0,19.9,21,0,0,22.7,22.9,0,7,8.3,0,0
4,11,8,2016,5,22,23.5,324.5,6.5,4.5,204.7,148,27,25.3,0,19.9,21,0,0,22.7,22.9,0,7,9.3,0,0
4,11,8,2016,6,22,23,321.1,7,4.5,203.9,143,27,25.3,0,19.9,21,0,0,22.7,22.9,0,7.5,10.3,0,0
4,11,8,2016,7,22,22,0,7,6.3,-0.1,80,27,25.3,0,19.9,21,0,0,19.2,19.4,1175.6,9.3,8.8,518.8,0
4,11,8,2016,8,22,22.5,0,7,7.3,-0.1,1,27,25.3,0,19.9,21,0,0,21.2,21.4,1184.3,7.3,7.2,448.8,0
4,11,8,2016,9,22.5,22.5,0,7,7.8,-0.1,1,27,25.3,0,19.9,21,0,0,19.7,21.4,1172,8.5,5.8,518.5,505
4,11,8,2016,10,22.5,23,0,7,8.3,-0.1,1,27,25.3,0,19.9,21,0,0,21.2,23.4,1181,8.9,5.8,547,0
4,11,8,2016,11,23,23,0,7.5,8.8,-0.1,1,27,25.3,0,19.9,21,0,0,21.7,23.9,1193.6,8.9,5.3,603.1,507
4,11,8,2016,12,23.5,23,0,8,9.3,-0.1,2,27,25.3,0,19.9,21,0,0,21.7,23.9,1180,8.9,5.3,544.3,504
4,11,8,2016,13,23.5,23.5,0,8,9.8,-0.1,1,27,25.3,0,20.4,21,0,0,21.7,24.4,1188.6,8.9,5.7,595.5,526
4,11,8,2016,14,24,23.5,0,8.5,9.8,-0.1,1,27,25.3,0,20.4,21,0,0,22.2,24.4,1159.6,8.9,5.7,612.6,0
4,11,8,2016,15,24,24,0,8.5,10.3,-0.1,1,27,25.3,0,20.4,21,0,0,22.2,24.4,1176,8.9,5.2,567,527
4,11,8,2016,16,24.5,24,0,9,10.8,-0.1,1,27,25.3,0,20.4,21,0,0,22.2,24.4,1172.3,8.9,5.7,584.5,522
4,11,8,2016,17,24.5,24,0,9,11.3,-0.1,1,27,25.3,0,20.4,20.5,0,0,22.2,24.4,1164,8.9,5.2,581.6,509
4,11,8,2016,18,24.5,24.5,0,9.5,11.3,-0.1,2,27,25.3,0,20.4,21,0,0,22.2,24.4,1182.6,8.9,5.7,605.1,0
4,11,8,2016,19,25,24.5,0,9.5,11.8,-0.1,1,27,25.3,0,20.4,20.5,0,0,22.2,24.4,1174.3,8.9,5.7,587.8,516
4,11,8,2016,20,25,24.5,0,10,12.3,-0.1,1,27,25.3,0,20.4,20.5,0,0,22.2,24.4,1162.3,9.4,5.2,485.1,506
4,11,8,2016,21,25.5,25,0,10.5,12.3,-0.1,1,27,25.3,0,20.4,20.5,0,0,22.2,23.9,1168.6,8.9,5.2,450.3,512
4,11,8,2016,22,25.5,25,0,10.5,12.8,-0.1,1,27,25.3,0,20.4,20.5,0,0,22.2,23.9,1174.3,8.9,5.2,455.8,0
4,11,8,2016,23,25.5,25,0,11,13.3,-0.1,2,27,25.3,0,20.9,20.5,0,0,20.7,21.9,1172.3,7.5,4.9,451.3,521
5,12,8,2016,0,25.5,25,0,11,13.3,-0.1,1,27,25.3,0,20.9,20.5,0,0,21.2,21.9,1166,7.4,7.9,447.5,0
5,12,8,2016,1,26,25,0,11.5,13.8,-0.1,1,27,25.3,0,20.9,20.5,0,0,21.2,21.4,1181.3,7.1,7.1,441.8,0
5,12,8,2016,2,26,25,0,11.5,14.3,-0.1,1,27,25.3,0,20.9,20.5,0,0,20.7,20.9,1175.3,6.6,6.8,439.3,0
5,12,8,2016,3,26,25,0,12,14.3,-0.1,2,27,24.8,0,20.9,20.5,0,0,19.7,19.9,1176,7.1,7.3,443.3,0
5,12,8,2016,4,26,25,0,12,14.8,-0.1,1,27,24.8,0,20.9,20.5,0,0,19.7,20.4,1170.6,6.7,5.2,435.5,0
5,12,8,2016,5,26,25,0,12,14.8,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,20.2,20.4,1183,7.5,8,441.3,503
5,12,8,2016,6,26,25,0,12.5,15.3,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,20.7,20.9,1186,7.2,7.5,441.1,0
5,12,8,2016,7,26.5,25,0,12.5,15.3,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,21.7,23.9,1176.6,9.4,7.1,777.6,0
5,12,8,2016,8,26.5,25,0,13,15.8,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,22.2,23.4,1175,7.6,5.1,450.8,514
5,12,8,2016,9,26.5,25,0,13,15.8,-0.1,2,26.5,24.8,0,20.9,20.5,0,0,22.2,23.9,1185,8.6,5.8,554.6,0
5,12,8,2016,10,26.5,25,0,13.5,16.4,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,22.2,23.9,1153,9.1,5.8,563,506
5,12,8,2016,11,26.5,25,0,13.5,16.4,-0.1,1,26.5,24.8,0,20.9,20.5,0,0,22.2,24.4,1188,9.1,5.8,595.6,511
5,12,8,2016,12,26.5,25,0,14,16.9,-0.1,1,26.5,24.8,0,21.4,20.5,0,0,22.2,24.4,1171.3,9.1,5.3,545,524
5,12,8,2016,13,26.5,25,0,14,16.9,-0.1,1,26.5,24.8,0,21.4,20.5,0,0,22.2,24.9,1178.6,9.1,5.2,612.5,0
5,12,8,2016,14,26.5,25.5,0,14.5,16.9,-0.1,2,26.5,24.8,0,21.4,20.5,0,0,22.2,24.4,0,10.9,10.4,0,512
5,12,8,2016,15,22.6,22.8,0,8.5,8.8,-0.1,5,23.1,25.6,1182,8.6,5,772.6,0,22.2,24.4,0,10.9,11.7,0,0
5,12,8,2016,16,23.1,23.3,0,8.5,9.3,-0.1,1,22.6,25.1,1170.3,9.1,5,683.5,520,22.2,24.4,0,9.9,12.2,0,0
5,12,8,2016,17,23.1,23.3,0,9,10.3,-0.1,1,22.6,25.1,1188,9.6,5,655.3,500,22.7,24.9,0,9.9,12.2,0,0
5,12,8,2016,18,23.6,23.8,0,9.5,10.8,-0.1,1,23.1,25.1,1181,9.1,5,615.6,503,22.7,24.9,0,10.4,12.7,0,0
5,12,8,2016,19,23.6,23.8,0,9.5,11.3,-0.1,1,22.6,24.6,1176,9.1,5,595.3,505,22.7,24.9,0,10.4,13.2,0,0
5,12,8,2016,20,24.1,23.8,0,10,11.3,-0.1,2,22.6,24.6,1174.6,9.1,5,534.5,503,22.7,24.9,0,10.4,13.2,0,0
5,12,8,2016,21,24.1,24.3,0,10,11.8,-0.1,1,22.6,24.1,1160.6,9.1,5,498.6,0,23.2,24.9,0,10.9,13.7,0,0
5,12,8,2016,22,24.6,24.3,0,10.5,12.3,-0.1,1,22.6,23.6,1170.3,8.6,5,468.8,509,23.2,24.9,0,10.9,13.7,0,0
5,12,8,2016,23,24.6,24.3,0,10.5,12.8,-0.1,1,22.1,23.5,1173.6,7.8,4.6,460,0,23.2,24.9,0,10.9,14.2,0,0
6,13,8,2016,0,25.1,24.8,0,11,12.8,-0.1,1,22.1,22.5,1176.3,6.8,5.1,455,0,23.2,24.9,0,10.9,14.7,0,0
6,13,8,2016,1,22.3,24.7,321,7.6,4.5,210.6,74,22.1,22,0,7.9,7.3,0,0,23.7,24.9,0,11.4,14.7,0,0
6,13,8,2016,2,22.3,22.1,325.6,5.5,5.5,203.4,191,22.1,22,0,7.9,8.3,0,0,23.7,24.9,0,11.4,14.7,0,0
6,13,8,2016,3,21.8,23,322.2,7.1,4.5,206.4,4,22.1,22,0,7.9,9.3,0,0,23.7,24.9,0,11.4,15.2,0,0
6,13,8,2016,4,22.3,24,321.1,7.6,4.5,204.9,145,22.6,22.5,0,7.9,9.8,0,0,23.7,24.9,0,11.4,15.7,0,0
6,13,8,2016,5,22.3,23.5,324.6,6.6,4.5,205.5,152,22.6,22.5,0,8.5,10.3,0,0,23.7,24.9,0,11.9,15.7,0,0
6,13,8,2016,6,22.3,22.3,0.3,8.6,8.7,-0.1,104,22.1,22.6,1171.6,6.6,4.8,449.5,0,23.7,24.9,0,11.9,16.2,0,0
6,13,8,2016,7,22.8,22.8,0.3,8.6,8.7,-0.1,1,21.6,22.1,1178.6,6.1,4.8,454,501,23.7,24.9,0,11.9,16.2,0,0
6,13,8,2016,8,22.8,22.8,0.3,8.6,9.7,-0.1,2,22.1,23.5,1173,8.9,5.3,540.8,0,23.7,24.9,0,11.9,16.2,0,0
6,13,8,2016,9,23.3,23.3,0.3,9.1,9.7,-0.1,1,22.1,22.4,1180,6.8,5.3,466.5,504,23.7,24.4,0,12.4,16.2,0,0
6,13,8,2016,10,23.3,23.3,0.3,9.1,10.2,-0.1,1,22.1,22.9,1185.3,8.3,5.3,464.8,0,24.2,24.4,0,12.4,16.7,0,0
6,13,8,2016,11,23.8,23.8,0.3,9.6,10.7,-0.1,1,22.1,23.9,1180,8.8,5.3,560.6,506,24.2,24.4,0,12.4,16.7,0,0
6,13,8,2016,12,23.8,23.8,0.3,9.6,11.2,-0.1,1,22.1,23.9,1182.6,8.8,5.3,532.1,501,24.2,24.4,0,12.4,16.7,0,0
6,13,8,2016,13,24.3,23.8,0.3,10.1,11.7,-0.1,1,22.6,24.4,1183.3,8.8,5.3,537.5,0,24.2,24.4,0,12.4,17.2,0,0
6,13,8,2016,14,24.3,24.3,0.3,10.1,11.7,-0.1,1,22.6,23.9,1191,8.8,5.2,552.3,500,24.2,24.4,0,12.9,17.2,0,0
6,13,8,2016,15,24.3,24.3,0.3,10.6,12.2,-0.1,2,22.1,23.9,1188,8.8,5.2,540.5,524,24.2,24.4,0,12.9,17.2,0,0
6,13,8,2016,16,24.8,24.3,0.3,10.6,12.2,-0.1,1,22.6,24.4,1182,8.8,5.2,521.5,0,24.2,24.4,0,12.9,17.2,0,0
6,13,8,2016,17,24.8,24.3,0.3,11.1,12.7,-0.1,1,22.6,23.9,1183.6,8.8,5.2,545,525,24.2,24.4,0,12.9,17.2,0,0
6,13,8,2016,18,24.8,24.8,0.3,11.1,13.2,-0.1,1,22.6,24.4,1181,8.8,5.2,526.6,502,24.2,24.4,0,13.4,17.7,0,0
6,13,8,2016,19,25.3,24.8,0.3,11.6,13.2,-0.1,1,22.6,24.4,1177.6,8.8,5.2,599.6,0,24.2,24.4,0,13.4,17.7,0,0
6,13,8,2016,20,25.3,24.8,0.3,11.6,13.7,-0.1,2,22.6,24.4,1187.6,8.8,5.2,559,506,24.2,24.4,0,13.4,17.7,0,0
6,13,8,2016,21,25.3,24.8,0.3,12.1,13.7,-0.1,1,22.6,24.4,1185,8.8,5.2,535,516,24.2,24.4,0,13.4,17.7,0,0
6,13,8,2016,22,25.8,25.3,0.3,12.1,14.2,-0.1,1,22.6,23.9,1170.6,8.3,5.2,472,519,24.2,24.4,0,13.4,17.7,0,0
6,13,8,2016,23,25.8,25.3,0.3,12.6,14.7,-0.1,1,22.1,22.4,1175,6.8,5.2,459.6,0,24.7,24.4,0,13.9,17.7,0,0
7,14,8,2016,0,22.2,23.9,323.8,8.4,5,207.4,1,22.1,21.9,0,8,7.3,0,0,24.7,24.4,0,13.9,17.7,0,0
7,14,8,2016,1,22.2,24.9,324.5,8.3,4.5,206.2,206,22.1,21.9,0,8,7.8,0,0,24.7,24.4,0,13.9,17.7,0,0
7,14,8,2016,2,22.2,23.4,323.2,6.6,4.5,205.7,215,22.1,21.9,0,8.5,8.8,0,0,24.7,24.4,0,13.9,17.7,0,0
7,14,8,2016,3,22.2,22.9,324.2,6.6,4.5,205.2,128,22.1,22.4,0,8.5,9.3,0,0,24.7,24.4,0,13.9,18.2,0,0
7,14,8,2016,4,22.2,22.9,318.6,6.6,4.5,207,130,22.6,22.4,0,8.5,9.8,0,0,24.7,24.4,0,14.4,18.2,0,0
7,14,8,2016,5,22.2,22.9,323.3,6.6,4.5,205.3,132,22.6,22.4,0,9,10.8,0,0,24.7,24.4,0,14.4,18.2,0,0
7,14,8,2016,6,22.2,22.9,320,6.1,4.5,206.7,131,22.6,22.4,0,9,11.3,0,0,24.7,24.4,0,14.4,17.7,0,0
7,14,8,2016,7,22.2,22.9,322.6,6.1,4.5,205.8,130,22.6,22.9,0,9,11.3,0,0,24.7,24.4,0,14.4,18.2,0,0
7,14,8,2016,8,21.7,21.3,327.6,6.1,5.9,178.8,131,22.6,22.9,0,9.5,11.8,0,0,22.2,22.3,1180.6,5.7,5.8,734.6,0
7,14,8,2016,9,21.2,21.6,0,7.9,8,-0.1,20,23.1,22.9,0,9.5,12.4,0,0,22.2,23.3,1176.6,6.6,4.9,444.3,0
7,14,8,2016,10,21.7,22.1,0,7.9,8.5,-0.1,1,23.1,22.9,0,9.5,12.4,0,0,21.7,22.3,1171,6.5,6.9,446.6,511
7,14,8,2016,11,22.2,22.1,0,8.5,9,-0.1,1,23.1,22.9,0,9.5,12.9,0,0,21.7,21.8,1184.6,8,6.5,447.1,0
7,14,8,2016,12,22.2,22.6,0,8.5,9.5,-0.1,1,23.1,23.4,0,10,13.4,0,0,22.7,22.8,1186,6.9,6.9,448.6,0
7,14,8,2016,13,22.7,22.6,0,9,10,-0.1,1,23.1,23.4,0,10,13.4,0,0,22.7,23.3,1176.6,6.3,4.5,451.5,0
7,14,8,2016,14,23.2,23.1,0,9,10.5,-0.1,1,23.1,23.4,0,10,13.9,0,0,22.7,23.8,1183.6,6.8,5,445.8,512
7,14,8,2016,15,23.2,23.1,0,9.5,11,-0.1,2,23.6,23.4,0,10.5,13.9,0,0,22.7,24.3,1179.3,6.8,5,444.8,0
7,14,8,2016,16,23.7,23.6,0,9.5,11,-0.1,1,23.6,23.4,0,10.5,13.9,0,0,23.2,24.3,1183.6,7.3,5,444.5,514
7,14,8,2016,17,23.7,23.6,0,10,11.5,-0.1,1,23.6,23.4,0,10.5,14.4,0,0,22.7,23.8,1171,7.3,5,449.8,0
7,14,8,2016,18,24.2,23.6,0,10,12,-0.1,1,23.6,23.4,0,10.5,14.4,0,0,22.2,22.8,1172.6,6.9,6.8,445.3,515
7,14,8,2016,19,24.2,24.1,0,10.5,12,-0.1,1,23.6,23.4,0,11,14.4,0,0,21.7,22.8,1178.6,7.5,5.1,446.5,0
7,14,8,2016,20,22.4,21.9,0,7.9,8.1,-0.1,5,23.6,23.9,0,11,14.9,0,0,22.2,22.8,1188.3,7.3,5.3,471,0
7,14,8,2016,21,22.4,22.9,0,7.9,8.6,-0.1,1,24.1,23.9,0,11,14.9,0,0,21.7,23.3,1192.6,8.6,5.6,598.8,512
7,14,8,2016,22,22.9,22.9,0,7.9,9.6,-0.1,1,24.1,23.9,0,11.5,15.4,0,0,22.2,22.8,1173.6,7.6,7.8,448.1,0
7,14,8,2016,23,22.9,23.4,0,7.9,10.1,-0.1,2,24.1,23.9,0,11.5,15.4,0,0,22.2,23.3,1194.6,7.1,5.1,443.6,0
1,15,8,2016,0,23.4,23.4,0,8.5,10.1,-0.1,1,24.1,23.9,0,11.5,15.4,0,0,22.2,23.3,1172,6.6,4.6,444.3,500
1,15,8,2016,1,23.4,23.4,0,9,10.6,-0.1,1,24.1,23.9,0,11.5,15.4,0,0,22.2,23.3,1172.6,6.6,5,443,0
1,15,8,2016,2,23.9,23.9,0,9,11.1,-0.1,1,24.1,23.9,0,12,15.9,0,0,21.7,21.8,1182.3,7.4,7.7,440.6,0
1,15,8,2016,3,23.9,23.9,0,9.5,11.6,-0.1,1,24.1,23.9,0,12,15.9,0,0,21.2,21.8,1182,8.2,8.3,436.5,0
1,15,8,2016,4,24.4,23.9,0,9.5,11.6,-0.1,1,24.1,23.9,0,12,15.9,0,0,21.2,21.3,1174.3,8,8.5,441.5,0
1,15,8,2016,5,24.4,23.9,0,10,12.1,-0.1,2,24.1,23.9,0,12,15.9,0,0,21.2,21.3,1188,6.8,7.1,441.5,0
1,15,8,2016,6,24.4,23.9,0,10,12.6,-0.1,1,24.1,23.9,0,12.5,16.4,0,0,21.2,22.3,1181,5.7,4.5,441.1,509
1,15,8,2016,7,24.9,23.9,0,10.5,12.6,-0.1,1,24.6,23.9,0,12.5,16.4,0,0,21.7,22.8,1178.6,8.2,5.7,448.8,0
1,15,8,2016,8,24.9,23.9,0,10.5,13.1,-0.1,1,24.6,23.9,0,12.5,16.4,0,0,22.2,25.8,1186,9.1,5.2,667.5,528
1,15,8,2016,9,24.9,24.4,0,11,13.6,-0.1,1,22,22.5,0,8.7,8.2,773.1,0,21.7,24.2,1174.6,8.7,5.6,768.3,0
1,15,8,2016,10,25.4,24.4,0,11,13.6,-0.1,1,22.5,22.7,0,8,7.6,0,0,22.7,25.2,1172.6,8.6,5.7,669.3,516
1,15,8,2016,11,25.4,24.4,0,11,14.1,-0.1,2,24.5,25.3,0,8,8.1,0,0,23.7,26.7,1168,9,5.9,777.5,522
1,15,8,2016,12,25.4,24.9,0,11.5,14.1,-0.1,1,25,24.7,0,8.5,8.1,0,0,24.2,27.2,1182.3,8.9,6,756.5,510
1,15,8,2016,13,25.4,24.9,0,12,14.6,-0.1,1,25,24.7,0,8.5,8.6,0,0,24.2,27.2,1191.3,8.9,5.5,701.1,523
1,15,8,2016,14,25.9,24.9,0,12,14.6,-0.1,1,24.5,23.8,0,9,8.9,471.5,0,23.2,25.9,1184.3,9.4,5.4,634.6,516
1,15,8,2016,15,25.9,24.9,0,12,15.1,-0.1,1,23.9,23.8,640.6,9,8.9,466.1,0,24.2,26.4,1167,8.9,5.4,631.3,0
1,15,8,2016,16,25.9,25.4,0,12.5,15.6,-0.1,2,24.4,24.3,650,9,8.9,465.3,0,24.2,26.9,1178.6,8.9,5.4,614.3,512
