Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
1,15,8,2016,17,26.4,25.4,0,12.5,15.6,-0.1,1,24.9,24.8,631.3,9.5,8.9,459.8,0,24.7,27.4,1185,8.9,5.4,619.6,525
1,15,8,2016,18,24.6,24.3,326.6,9.6,9.3,204.4,1,24.9,24.8,0,9.5,9.4,0,0,24.7,27.9,1183.3,8.9,5.4,775.5,528
1,15,8,2016,19,24.1,23.8,322.6,9.6,9.3,205.6,1,24.9,24.8,0,9.5,10.4,0,0,24.2,26.9,1177.6,8.9,5.4,697,511
1,15,8,2016,20,24.1,23.8,323.5,9.6,9.3,204.4,1,24.9,24.8,0,9.5,10.9,0,245,24.2,26.9,1165.6,8.9,5.4,674.1,525
1,15,8,2016,21,24.6,24.3,0,9.6,9.3,-0.1,1,24.9,24.8,0,10,11.4,0,0,24.2,26.4,1186,8.9,5.4,596.6,523
1,15,8,2016,22,24.6,24.3,0,9.6,9.8,-0.1,1,24.9,24.8,0,10,12.4,0,0,23.7,25.9,1178,8.9,4.9,451.1,502
1,15,8,2016,23,24.6,24.8,0,9.6,10.3,-0.1,1,24.9,24.8,0,10,12.9,0,0,22.7,23.9,1186,6.3,4.5,443.3,0
2,16,8,2016,0,25.1,24.8,0,10.1,10.3,-0.1,1,24.9,25.3,0,10,12.9,0,0,22.2,23.3,1190.6,6.4,4.9,442.6,501
2,16,8,2016,1,25.1,24.8,0,10.1,10.8,-0.1,2,24.9,25.3,0,10.5,13.4,0,0,21.7,22.3,1179.3,6.9,6.9,439.3,0
2,16,8,2016,2,25.1,24.8,0,10.6,11.3,-0.1,1,24.9,25.3,0,10.5,13.9,0,0,21.7,21.8,1191.3,6.6,6.7,443.5,0
2,16,8,2016,3,25.6,24.8,0,10.6,11.8,-0.1,1,24.9,25.3,0,10.5,13.9,0,0,21.2,21.3,1187.6,7.6,7.7,440,0
2,16,8,2016,4,25.6,24.8,0,11.1,11.8,-0.1,1,25.4,24.8,0,11,14.4,0,0,21.7,21.8,1188.3,7.1,7.3,434.5,0
2,16,8,2016,5,25.6,24.8,0,11.1,12.3,-0.1,1,25.4,24.8,0,11,14.9,0,0,20.7,20.8,1183,7.5,7.6,439,0
2,16,8,2016,6,25.6,24.8,0,11.6,12.8,-0.1,2,25.4,24.8,0,11,14.9,0,0,20.2,20.3,1195.3,7.5,7.6,438.6,0
2,16,8,2016,7,25.6,24.8,0,11.6,12.8,-0.1,1,25.4,24.8,0,11,9.2,0,0,21.7,23.8,1168.6,10.3,6.6,519,504
2,16,8,2016,8,25.9,24.8,0,11.9,13.1,-0.1,1,25.4,24.4,0,8.4,8.3,0,471,23,24.3,1179,8.1,5,452.5,281
2,16,8,2016,9,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,263
2,16,8,2016,10,26.1,24.9,0,12.2,14.1,-0.1,1,25.4,24.5,0,8.6,9.5,0,0,23.7,26.4,1186,9.2,5.9,682.8,263
2,16,8,2016,11,26.1,24.9,0,12.7,14.1,-0.1,1,25.4,24.5,0,8.6,10,0,0,24.7,27.4,1169.3,8.7,5.4,718.6,531
2,16,8,2016,12,26.1,24.9,0,12.7,14.1,-0.1,2,25.4,24.5,0,9.1,10.5,0,0,24.7,27.4,1173.6,8.7,5.4,685,502
2,16,8,2016,13,26.1,25.4,0,12.7,14.6,-0.1,1,25.4,24.5,0,9.1,11,0,0,25.2,27.9,1186.6,8.7,5.4,698,516
2,16,8,2016,14,26.1,25.4,0,13.2,15.1,-0.1,1,25.4,24.5,0,9.1,11,0,0,25.2,27.9,1181.6,8.7,5.2,729.6,510
2,16,8,2016,15,26.6,25.4,0,13.2,15.1,-0.1,1,25.4,24.5,0,9.6,11.5,0,0,25.7,28.4,1177,9.2,5.7,769,532
2,16,8,2016,16,26.6,25.4,0,13.7,15.6,-0.1,1,25.4,24.5,0,9.6,12,0,0,25.2,27.9,1172.3,8.7,5.2,725,518
2,16,8,2016,17,26.6,25.4,0,13.7,15.6,-0.1,2,25.4,25,0,9.6,12.5,0,0,25.7,28.4,1189,8.7,5.2,710.6,502
2,16,8,2016,18,26.6,25.9,0,13.7,16.1,-0.1,1,25.4,25,0,9.6,13,0,0,25.7,28.4,1189.6,8.7,5.2,695,510
2,16,8,2016,19,26.6,25.9,0,14.2,16.1,-0.1,1,25.4,25,0,10.1,13,0,0,25.7,28.4,1186.3,8.7,5.2,659.5,501
2,16,8,2016,20,26.6,25.9,0,14.2,16.6,-0.1,1,25.4,25,0,10.1,13.5,0,0,25.2,27.9,1172.3,8.7,5.7,655.1,528
2,16,8,2016,21,27.1,25.9,0,14.7,16.6,-0.1,2,25.4,25,0,10.1,13.5,0,0,24.7,27.4,1174.6,8.7,5.2,609.6,530
2,16,8,2016,22,27.1,25.9,0,14.7,16.6,-0.1,1,25.9,25,0,10.6,14,0,0,24.7,26.9,1179,8.7,5.2,462.5,523
2,16,8,2016,23,23.7,24.2,329.6,7.7,6.1,198.4,1,25.9,25,0,10.6,14.5,0,0,23.7,23.9,1181,8.5,8.5,428.8,0
3,17,8,2016,0,24.7,26.7,321.3,7.8,4.4,204.3,192,25.9,25,0,10.6,14.5,0,0,23.7,23.9,0,8,8,0,0
3,17,8,2016,1,25.2,27.2,322.1,8.1,4.4,206.8,228,25.9,25,0,11.1,14.5,0,0,23.7,23.9,0,8,8.5,0,0
3,17,8,2016,2,25.2,26.6,321.3,6.7,4.6,203.8,220,25.9,25,0,11.1,14.5,0,0,23.7,23.9,0,8,9,0,0
3,17,8,2016,3,24.2,25.6,323,6.7,4.6,204.3,154,25.9,25,0,11.1,15,0,0,23.7,23.9,0,8,10.1,0,0
3,17,8,2016,4,23.7,25.1,324.6,6.7,4.6,204.7,157,25.9,25,0,11.6,15,0,0,23.7,23.9,0,8,10.6,0,0
3,17,8,2016,5,23.2,25.1,322.3,7.2,4.6,204.3,165,25.9,25.5,0,11.6,15,0,0,23.7,23.9,0,8.5,11.1,0,0
3,17,8,2016,6,23.2,24.1,323.7,6.7,4.6,204.1,143,25.9,25.5,0,11.6,15.5,0,0,23.7,23.9,0,8.5,11.6,0,0
3,17,8,2016,7,22.7,23.6,320.8,6.7,4.7,213.1,130,25.9,25.5,0,11.6,15.5,0,0,24.2,23.9,0,8.5,12.6,0,0
3,17,8,2016,8,22.7,25.1,325.2,7.7,4.7,211.3,190,25.9,25.5,0,12.1,15.5,0,0,24.2,24.4,0,9,12.6,0,0
3,17,8,2016,9,23.2,23.2,0,7.7,7.8,-0.1,121,25.9,25.5,0,12.1,16,0,0,23.1,24.8,1182,8.5,5.3,583.3,503
3,17,8,2016,10,23.7,23.7,0,7.7,8.3,-0.1,1,25.9,25.5,0,12.1,16,0,0,23.1,25.3,1176,9.5,5.8,663,505
3,17,8,2016,11,23.7,23.7,0,8.2,8.8,-0.1,1,25.9,25.5,0,12.1,16,0,0,23.1,26.3,1176.3,9,5.3,686,500
3,17,8,2016,12,24.2,24.2,0,8.2,9.3,-0.1,1,25.9,25.5,0,12.6,16.5,0,0,24.6,27.8,1183.6,9,5.3,734.3,502
3,17,8,2016,13,24.2,24.2,0,8.7,9.8,-0.1,0,25.9,25.5,0,12.6,16.5,0,0,25.6,28.3,1175.3,9,5.3,689,534
3,17,8,2016,14,24.7,24.7,0,9.2,10.3,-0.1,2,25.9,25.5,0,12.6,16.5,0,0,26.1,28.8,1179,8.9,5.5,691.5,525
3,17,8,2016,15,24.7,24.7,0,9.2,10.8,-0.1,1,25.9,25.5,0,12.6,16.5,0,0,26.1,29.3,1176,8.9,5.5,733.8,510
3,17,8,2016,16,25.2,24.7,0,9.7,10.8,-0.1,2,25.9,25.5,0,13.1,16.5,0,0,26.1,29.3,1169.3,8.9,5.5,699.1,522
3,17,8,2016,17,25.2,25.2,0,9.7,11.3,-0.1,1,25.9,25.5,0,13.1,17,0,0,26.1,29.3,1177,8.9,5.5,709.8,516
3,17,8,2016,18,25.7,25.7,0,10.2,11.8,-0.1,1,26.4,25.5,0,13.1,17,0,0,26.1,29.3,1176.6,8.9,5.5,695.6,517
3,17,8,2016,19,25.7,25.7,0,10.2,12.3,-0.1,1,26.4,26,0,13.6,17,0,0,26.1,29.3,1174.6,8.9,5.5,769.8,515
3,17,8,2016,20,26.2,26.2,0,10.7,12.3,-0.1,1,26.4,26,0,13.6,17,0,0,26.1,29.3,1182.3,8.9,5.5,635.1,529
3,17,8,2016,21,26.2,26.2,0,10.7,12.8,-0.1,1,26.4,26,0,13.6,17.5,0,0,26.1,28.8,1174.6,8.9,5.5,540.6,515
3,17,8,2016,22,26.7,26.2,0,11.2,13.3,-0.1,1,26.4,26,0,14.1,17.5,0,0,26.1,28.3,1175,8.9,5.5,455.5,500
3,17,8,2016,23,26.7,26.7,0,11.7,13.8,-0.1,2,26.4,26,0,14.1,17.5,0,0,25.1,26.3,1183,6.8,5,447.5,0
4,18,8,2016,0,27.2,26.7,0,11.7,13.8,-0.1,1,26.4,26,0,14.1,17.5,0,0,24.6,25.8,1167.6,6.3,4.5,447.3,505
4,18,8,2016,1,24.4,26.3,324,8.1,4.4,206.9,71,26.9,26.5,0,14.1,18,0,0,24.6,24.3,0,9,9.1,0,0
4,18,8,2016,2,24.4,25.3,322.1,6.6,4.9,204.8,210,26.9,26.5,0,14.6,18,0,0,24.6,24.3,0,9,9.1,0,0
4,18,8,2016,3,23.4,24.8,324.5,6.6,4.4,205.1,142,26.9,26.5,0,14.6,18,0,0,24.6,24.3,0,9,10.2,0,0
4,18,8,2016,4,22.4,23.3,323.1,6.6,4.4,205.5,138,26.9,26.5,0,14.6,18,0,0,24.6,24.8,0,9,10.7,0,0
4,18,8,2016,5,21.9,23.3,322.6,6.1,4.4,205.4,130,26.9,26.5,0,14.6,18,0,0,24.6,24.8,0,9.5,11.7,0,0
4,18,8,2016,6,21.9,23.3,322.6,7.1,4.4,205.9,133,26.9,26.5,0,15.1,18.5,0,0,25.1,24.8,0,9.5,12.2,0,0
4,18,8,2016,7,21.9,22.8,324.3,6.4,4.9,210.4,129,26.9,26.5,0,15.1,18.5,0,0,25.1,25.3,0,9.5,12.7,0,0
4,18,8,2016,8,22.9,24.8,322.8,7.4,4.4,168.8,187,26.9,26.5,0,15.1,18.5,0,0,23.3,25,1178.3,8.4,4.9,452.1,0
4,18,8,2016,9,22.9,22.9,0.2,7.9,7.7,-0.1,139,26.9,26.5,0,15.1,18.5,0,0,22.8,25.4,1177,8.5,5.7,629.8,0
4,18,8,2016,10,23.4,23.9,0.2,7.9,8.2,-0.1,1,26.9,26.5,0,15.6,19,0,0,24.8,27.4,1188.3,9.5,5.7,639.1,509
4,18,8,2016,11,23.9,24.4,0.2,7.9,8.7,-0.1,1,27.4,26.5,0,15.6,19,0,0,26.3,28.9,1171.6,9,5.7,724.5,507
4,18,8,2016,12,24.4,24.4,0.2,8.5,9.2,-0.1,1,27.4,26.5,0,15.6,19,0,0,26.3,28.9,1183.6,9,5.7,707.6,527
4,18,8,2016,13,24.9,24.9,0.2,9,9.7,-0.1,1,27.4,26.5,0,16.1,19,0,0,25.8,28.4,1179,9,5.2,731.8,520
4,18,8,2016,14,24.9,25.4,0.2,9,10.2,-0.1,1,27.4,26.5,0,16.1,19,0,0,25.3,28.4,1165,8.9,5.3,698,512
4,18,8,2016,15,25.4,25.4,0.2,9.5,10.7,-0.1,1,27.4,26.5,0,16.1,19,0,0,25.3,27.9,1177.6,8.9,5.3,699,503
4,18,8,2016,16,25.9,25.9,0.2,10,11.2,-0.1,2,27.4,26.5,0,16.1,19.5,0,0,25.3,28.4,1198.3,8.9,5.3,685,529
4,18,8,2016,17,26.4,25.9,0.2,10,11.7,-0.1,1,27.4,27,0,16.6,19.5,0,0,25.3,27.9,1186.6,8.9,5.3,691.1,508
4,18,8,2016,18,26.4,26.4,0.2,10.5,12.2,-0.1,1,27.9,27,0,16.6,19.5,0,0,25.3,27.9,1175.6,8.9,5.3,749.5,502
4,18,8,2016,19,26.9,26.4,0.2,10.5,12.7,-0.1,1,27.9,27,0,16.6,19.5,0,0,25.3,27.9,1184.6,8.9,5.3,691,506
4,18,8,2016,20,26.9,26.9,0.2,11,12.7,-0.1,1,27.9,27,0,16.6,19.5,0,0,25.3,27.9,1176,8.9,5.3,650.1,507
4,18,8,2016,21,27.4,26.9,0.2,11,13.2,-0.1,2,27.9,27,0,17.1,20,0,0,24.8,27.4,1175.3,8.9,5.3,553.8,514
4,18,8,2016,22,27.4,26.9,0.2,11.5,13.7,-0.1,1,27.9,27,0,17.1,20,0,0,24.8,26.9,1162.3,8.9,5.3,456.1,512
4,18,8,2016,23,27.4,26.9,0.2,12,14.2,-0.1,1,27.9,27,0,17.1,20,0,0,23.3,24.4,1180,6.3,4.8,442.1,450
5,19,8,2016,0,27.9,26.9,0.2,12,14.2,-0.1,1,27.9,27,0,17.1,20,0,0,22.8,23.9,1171.3,7.4,4.8,449.5,329
5,19,8,2016,1,27.9,26.9,0.2,12.5,14.7,-0.1,1,27.9,27,0,17.6,20,0,0,22.8,23.9,1176,6.1,4.8,442,0
5,19,8,2016,2,22.9,24.2,324.1,6.5,4.5,205.5,68,27.9,27,0,17.6,20,0,0,22.8,22.9,0,7.7,7.6,0.1,0
5,19,8,2016,3,22.9,24.2,326.5,7,4.5,204.3,138,27.9,27,0,17.6,20,0,0,22.8,22.9,0,7.7,8.1,0.1,0
5,19,8,2016,4,22.9,23.7,325.6,6.5,4.5,204.5,141,27.9,27,0,17.6,20,0,0,22.8,22.9,0,7.7,8.6,0.1,0
5,19,8,2016,5,22.9,24.2,325.3,7,4.5,204.7,132,27.9,27,0,17.6,20,0,0,23.3,23.4,0,7.7,9.7,0.1,288
5,19,8,2016,6,22.9,24.2,324.3,6.5,4.5,205.2,149,27.9,27,0,17.6,20,0,0,23.3,23.4,0,8.2,10.2,0.1,0
5,19,8,2016,7,22.9,23.7,324,6.2,4.5,203.9,134,27.9,26.5,0,18.1,20,0,0,23.3,23.4,0,8.2,11.2,0.1,0
5,19,8,2016,8,23.4,23.5,0,7.8,7.6,0,76,27.9,26.5,0,18.1,20,0,0,22.3,22.8,1174,8.6,7.7,683.5,0
5,19,8,2016,9,23.9,24,0,8.3,8.6,0,1,27.9,26.5,0,18.1,20,0,0,23.3,25.3,1187.3,8.1,5.2,455.8,0
5,19,8,2016,10,23.9,24.5,0,8.3,9.1,0,1,27.9,26.5,0,18.1,20.5,0,0,23.8,26.3,1171.6,9.1,5.8,659.6,515
5,19,8,2016,11,24.4,24.5,0,8.8,9.6,0,2,27.9,26.5,0,18.6,20.5,0,0,24.8,27.3,1178.6,9.1,5.3,676,517
5,19,8,2016,12,24.9,25,0,8.8,10.1,0,1,27.9,26.5,0,18.6,20.5,0,0,24.8,27.8,1179,9.1,5.3,727.3,336
5,19,8,2016,13,25.4,25.5,0,9.3,10.6,0,1,27.9,26.5,0,18.6,20.5,0,0,25.3,27.8,1175,9.1,5.3,687,511
5,19,8,2016,14,25.4,26,0,9.8,11.1,0,1,27.9,26.5,0,18.6,20.5,0,0,25.3,28.2,1175.6,9.1,5.5,782,501
5,19,8,2016,15,25.9,26,0,9.8,11.6,0,1,27.9,27,0,18.6,20.5,0,0,25.3,28.7,1183.3,9.1,5.5,770,519
5,19,8,2016,16,26.4,26.5,0,10.3,11.6,0,1,28.4,27,0,19.1,20.5,0,0,25.8,29.2,1176.3,9.1,5.5,748.3,508
5,19,8,2016,17,26.9,26.5,0,10.3,12.1,0,1,28.4,27,0,19.1,20.5,0,0,26.3,29.2,1198,9.1,5.5,708.5,511
5,19,8,2016,18,26.9,27,0,10.8,12.6,0,2,28.4,27,0,19.1,20.5,0,0,26.3,29.2,1179,9.1,5.5,686.1,531
5,19,8,2016,19,27.4,27,0,11.3,13.1,0,1,28.4,27.5,0,19.1,21,0,0,26.3,29.2,1181.6,9.1,5.5,711,520
5,19,8,2016,20,27.4,27.5,0,11.3,13.6,0,1,28.4,27.5,0,19.1,20.5,0,0,26.3,29.2,1168.6,9.1,5.5,621.5,506
5,19,8,2016,21,27.9,27.5,0,11.8,13.6,0,1,28.4,27.5,0,19.1,21,0,0,26.3,28.7,1186,9.1,5.1,551.1,509
5,19,8,2016,22,27.9,27.5,0,11.8,14.1,0,1,28.4,27.5,0,19.6,21,0,0,26.3,28.2,1182,9.1,5.1,460.3,507
5,19,8,2016,23,27.9,27.5,0,12.3,14.6,0,1,28.4,27.5,0,19.6,21,0,0,24.8,26.2,1169.6,6.6,4.6,448.1,517
6,20,8,2016,0,28.4,27.5,0,12.3,15.1,0,2,28.4,27.5,0,19.6,21,0,0,24.8,25.7,1176.3,6.6,5.1,444,0
6,20,8,2016,1,24.9,27.7,325,8,4.6,204.7,121,28.4,27.5,0,19.6,21,0,0,24.8,24.7,0,8.2,8.2,0,503
6,20,8,2016,2,25.4,26.7,321.2,6.3,4.7,204.3,225,28.4,27.5,0,19.6,21,0,0,24.8,24.7,0,8.2,8.7,0,11
6,20,8,2016,3,24.9,26.2,321.1,6.8,4.7,205.7,147,28.4,27.5,0,20.1,21,0,0,24.8,25.2,0,8.2,9.2,0,0
6,20,8,2016,4,24.9,25.7,321.2,6.3,4.7,205.1,153,28.4,27.5,0,20.1,21,0,0,25.3,25.2,0,8.2,10.3,0,0
6,20,8,2016,5,24.4,25.7,325.3,6.3,4.7,205,143,28.4,27.5,0,20.1,21,0,0,25.3,25.2,0,8.7,10.8,0,0
6,20,8,2016,6,24.4,25.7,324.3,6.3,4.7,206.6,145,28.4,27.5,0,20.1,21,0,0,25.3,25.2,0,8.7,11.9,0,0
6,20,8,2016,7,24.4,25.2,325,6.3,4.7,204.4,139,28.4,27.5,0,20.1,21,0,0,25.3,25.7,0,9.2,12.4,0,0
6,20,8,2016,8,23.9,23.5,0.3,7.5,7.7,-0.1,141,28.4,27.5,0,20.1,21,0,0,24,26.1,1176,8.8,5.8,776,0
6,20,8,2016,9,24.4,24.5,0.3,7.5,7.7,-0.1,1,28.4,27.5,0,20.1,21,0,0,24.5,25.1,1176.3,6.3,4.9,443,0
6,20,8,2016,10,24.9,25,0.3,8,8.2,-0.1,1,28.4,27.5,0,20.6,21,0,0,24,26.1,1184,8.5,5.4,494.8,504
6,20,8,2016,11,24.9,25.5,0.3,8.5,9.2,-0.1,1,28.4,27.5,0,20.6,21,0,0,25.5,27.6,1176.6,8.5,5.4,544.8,0
6,20,8,2016,12,25.4,25.5,0.3,8.5,9.7,-0.1,1,28.4,27.5,0,20.6,21,0,0,25.5,27.6,1188.3,8.5,5.4,573,509
6,20,8,2016,13,25.9,26,0.3,9,10.2,-0.1,2,28.4,27.5,0,20.6,21,0,0,25,27.6,1181.3,9,5.4,576,525
6,20,8,2016,14,25.9,26,0.3,9.5,10.7,-0.1,1,28.4,27.5,0,20.6,21.5,0,0,25,27.6,1177,8.8,5.1,577.5,527
6,20,8,2016,15,26.4,26.5,0.3,9.5,10.7,-0.1,1,28.4,27.5,0,20.6,21.5,0,0,25,27.1,1181.3,8.8,5.1,535.3,529
6,20,8,2016,16,26.4,26.5,0.3,10,11.2,-0.1,1,28.4,27.5,0,21.1,21.5,0,0,24,26.6,1179.6,8.8,5.6,589.3,0
6,20,8,2016,17,26.9,27,0.3,10,11.7,-0.1,1,28.4,27.5,0,21.1,21.5,0,0,24,26.6,1175,8.8,5.1,543.5,509
6,20,8,2016,18,26.9,27,0.3,10.5,12.2,-0.1,1,28.9,27.5,0,21.1,21.5,0,0,24.5,26.6,1188.3,8.8,5.1,546.8,506
6,20,8,2016,19,27.4,27,0.3,11,12.7,-0.1,1,28.9,27.5,0,21.1,21.5,0,0,24.5,26.6,1174.3,8.8,5.6,567.3,505
6,20,8,2016,20,27.4,27.5,0.3,11,13.2,-0.1,2,28.9,27.5,0,21.1,22,0,0,24,26.1,1182.3,8.8,5.1,532.5,502
6,20,8,2016,21,27.9,27.5,0.3,11.5,13.2,-0.1,1,28.9,27.5,0,21.1,22,0,0,23.5,25.6,1176.3,8.8,5.1,526.6,0
6,20,8,2016,22,27.9,27.5,0.3,11.5,13.7,-0.1,1,28.9,27.5,0,21.1,22,0,0,22,23.6,1177,7.8,5.1,449,507
6,20,8,2016,23,27.9,27.5,0.3,12,14.2,-0.1,1,28.9,27.5,0,21.1,22,0,0,21.5,22.6,1192.3,6.2,4.6,444,0
7,21,8,2016,0,27.9,27.5,0.3,12,14.2,-0.1,1,28.9,27.5,0,21.6,21.6,0,0,21.5,22.6,1184,6.6,4.7,446.1,505
7,21,8,2016,1,22,24.4,323.7,8,4.4,205.8,158,28.9,27.5,0,21.6,21.6,0,0,22,22.1,0,7.7,7.9,0,0
7,21,8,2016,2,22.5,23.4,326.2,6.7,4.5,205.7,187,28.9,27,0,21.6,21.6,0,0,22,22.1,0,7.7,8.5,0,0
7,21,8,2016,3,21.5,22.9,323.5,6.7,4.5,204.4,126,28.9,27,0,21.6,21.6,0,0,22.5,22.6,0,8.2,9,0,0
7,21,8,2016,4,21.5,22.4,326.3,6.7,4.5,205.5,126,28.9,27,0,21.6,21.6,0,0,22.5,22.6,0,8.2,9.5,0,0
7,21,8,2016,5,21.5,22.4,323.5,6.7,4.5,206.1,129,28.9,27,0,21.6,21.6,0,0,23,23.1,0,8.2,10.5,0,0
7,21,8,2016,6,21.5,22.4,323.3,6.2,4.5,205.9,128,28.9,27,0,21.6,21.6,0,0,23,23.1,0,8.7,11,0,0
7,21,8,2016,7,20.5,21.9,323.3,6.2,4.5,204.5,120,28.9,27,0,21.6,21.1,0,0,23.5,23.6,0,8.7,11.5,0,0
7,21,8,2016,8,20,20.9,320.1,6.2,4.5,205.1,115,28.9,27,0,21.6,21.6,0,0,23.5,23.6,0,8.7,12,0,0
7,21,8,2016,9,20.5,20.7,0,7.6,7.4,0,61,28.9,27,0,22.1,21.6,0,0,21.3,21.9,1172.3,7.3,7.1,444,0
7,21,8,2016,10,21,21.2,0,6.9,6.9,-0.1,15,28.9,26.5,0,22.1,21.6,0,0,20.8,20.9,1178,6.6,6.8,440.3,0
7,21,8,2016,11,22,23.7,325.1,7.5,4.5,205.5,113,22.2,22,691,22.1,21.1,0,0,20.3,20.4,0,7.1,7.3,0,0
7,21,8,2016,12,21.5,23.2,324,7.3,4.5,206,169,21.7,21.5,705,22.1,21.1,0,0,20.8,20.9,0,7.1,7.8,0,0
7,21,8,2016,13,22.5,24.2,319.6,7.6,4.5,206.4,180,22.3,22.5,699.3,22.1,21.1,0,0,21.3,21.4,0,7.1,8.3,0,0
7,21,8,2016,14,21.5,23.7,320.8,8.3,4.8,205.9,190,21.8,21.5,711.3,22.1,21.1,0,0,21.3,21.9,0,7.6,8.8,0,0
7,21,8,2016,15,21.5,24.2,323.2,8.9,4.8,205.6,223,21.8,21.5,687.6,22.1,20.6,0,0,21.8,21.9,0,7.6,9.3,0,0
7,21,8,2016,16,21.5,24.2,318.6,8.3,4.3,205.2,219,21.8,21.5,715,22.1,20.6,0,0,22.3,22.4,0,7.6,10.3,0,0
7,21,8,2016,17,21.5,24.2,316,7.7,4.8,204.5,204,21.8,22,701.3,22.1,20.6,0,0,22.3,22.9,0,8.1,10.8,0,0
7,21,8,2016,18,22,24.2,317.7,8,4.4,206.5,201,22.3,22,703.3,22.1,20.6,0,0,22.8,22.9,0,8.1,11.3,0,0
7,21,8,2016,19,22,24.2,321.8,7.7,4.9,205.7,192,22.3,22,698.3,22.1,20.6,0,0,22.8,23.4,0,8.1,11.8,0,0
7,21,8,2016,20,22,24.2,319.6,8.3,4.4,205.4,198,22.3,22,697.6,22.1,20.6,0,0,23.3,23.4,0,8.6,12.3,0,0
7,21,8,2016,21,22,24.2,325.2,7.8,4.4,205.6,207,22.3,22,693.6,22.6,20.1,0,0,23.3,23.9,0,8.6,12.3,0,0
7,21,8,2016,22,22,24.2,324.8,8.2,4.4,205.3,203,22.3,22,684.6,22.6,20.6,0,0,23.8,23.9,0,9.1,12.8,0,0
7,21,8,2016,23,22,24.2,325.6,8.2,4.4,205.3,208,22.3,22,698.6,22.6,20.1,0,0,23.8,23.9,0,9.1,13.3,0,0
1,22,8,2016,0,22,24.2,322.5,7.7,4.4,205.7,205,22.3,22,684,22.6,20.1,0,0,24.3,23.9,0,9.1,13.8,0,0
1,22,8,2016,1,22,23.7,319.7,7.5,4.4,204.9,185,22.3,22,704,22.6,20.1,0,0,24.3,24.4,0,9.6,14.3,0,0
1,22,8,2016,2,22,23.2,321.1,6.1,4.4,205.5,161,22.3,22,716.3,22.6,20.1,0,0,24.8,24.4,0,9.6,14.3,0,0
1,22,8,2016,3,22,23.2,324,6.1,4.4,206.1,124,22.3,22,687,22.6,20.1,0,0,24.8,24.4,0,9.6,14.8,0,0
1,22,8,2016,4,22,23.2,324.6,6.1,4.4,204.3,123,22.3,22,700,22.6,20.1,0,0,24.8,24.4,0,10.1,14.8,0,0
1,22,8,2016,5,22,23.2,324,6.1,4.4,204.4,123,22.3,22,698.3,22.6,20.1,0,0,25.3,24.4,0,10.1,15.3,0,0
1,22,8,2016,6,22,22.7,321.6,6.1,4.4,206,124,22.3,22,697.3,22.6,20.1,0,0,25.3,24.4,0,10.1,15.3,0,0
1,22,8,2016,7,21.5,21,321.3,6.7,6.3,220,94,21.8,21.5,693,22.6,20.1,0,0,25.3,24.4,0,10.6,15.8,0,0
1,22,8,2016,8,22.5,22.8,0,9,8.9,-0.1,77,21.8,21.5,0,22.6,20.1,0,0,23.2,25.3,1182,8.5,4.9,456,534
1,22,8,2016,9,23,23.3,0,9,9.4,-0.1,1,22.3,22,0,22.6,20.1,0,0,22.7,24.8,1188.6,9,5.4,557,0
1,22,8,2016,10,23.5,23.8,0,9,9.9,-0.1,2,22.3,22.5,0,22.6,19.6,0,0,23.7,26.3,1186.3,9.5,5.4,626.1,528
1,22,8,2016,11,24,24.3,0,9.5,10.4,-0.1,1,22.8,22.5,0,23.1,20.1,0,0,24.2,26.8,1183.3,9,5.4,693.8,527
1,22,8,2016,12,24.5,24.8,0,10,10.9,-0.1,1,22.8,23,0,23.1,20.1,0,0,24.7,27.8,1178,9,5.4,746.8,513
1,22,8,2016,13,24.5,24.8,0,10,11.4,-0.1,1,23.3,23.5,0,23.1,19.6,0,0,27.2,29.8,1176.6,9,5.4,732.8,505
1,22,8,2016,14,25,25.3,0,10.5,11.4,-0.1,1,23.3,23.5,0,23.1,20.1,0,0,27.2,30.3,1189,9,5.4,680.6,517
1,22,8,2016,15,25,25.3,0,10.5,11.9,-0.1,1,23.3,23.5,0,23.1,20.1,0,0,26.7,29.8,1196,9,5.4,695.1,522
1,22,8,2016,16,25.5,25.3,0,11,12.4,-0.1,1,23.8,24,0,23.1,20.1,0,0,26.7,29.8,1180.3,9,5.4,708.8,503
1,22,8,2016,17,26,25.8,0,11,12.4,-0.1,2,23.8,24,0,23.1,20.1,0,0,27.2,30.3,1181,9,5.4,680.3,510
1,22,8,2016,18,26,25.8,0,11.5,12.9,-0.1,1,23.8,24.5,0,23.1,20.1,0,0,27.2,29.8,1187.6,9,5.4,691,522
1,22,8,2016,19,26,25.8,0,11.5,13.4,-0.1,1,23.8,24.5,0,23.1,20.1,0,0,27.7,30.8,1179.3,9,5.4,686.8,515
1,22,8,2016,20,26.5,26.3,0,12,13.9,-0.1,1,24.3,24.5,0,23.1,20.1,0,0,26.2,28.8,1186,9,5.4,627.1,1054
1,22,8,2016,21,26.5,26.3,0,12,13.9,-0.1,1,24.3,24.5,0,23.1,20.1,0,0,24.7,26.8,1184.6,9,5.4,552.5,0
1,22,8,2016,22,26.5,26.3,0,12.5,13.9,-0.1,2,24.3,25,0,23.1,20.1,0,0,24.7,26.3,1175,9,4.9,456.1,519
1,22,8,2016,23,27,26.3,0,12.5,14.4,-0.1,1,24.3,25,0,23.1,20.1,0,0,24.2,25.3,1187,6,4.4,443.1,509
2,23,8,2016,0,25.4,27.4,324.8,8.5,4.5,205.7,176,24.8,25,0,23.1,20.1,0,0,24.2,24.3,0,7.7,7.9,0,0
2,23,8,2016,1,25.4,27.4,322,7.5,4.5,206.7,221,24.8,25,0,23.1,20.1,0,0,24.2,24.3,0,7.7,7.9,0,0
2,23,8,2016,2,25.9,26.9,327.8,6.5,4.7,206.4,207,24.8,25,0,23.1,20.1,0,0,24.2,24.3,0,7.7,8.5,0,0
2,23,8,2016,3,25.4,26.9,324.5,6.5,4.7,206.6,149,24.8,25,0,23.1,20.1,0,0,24.2,24.3,0,7.7,9.5,0,0
2,23,8,2016,4,25.9,26.9,327.8,6.5,4.7,206.4,164,24.8,25,0,23.1,20.1,0,0,24.2,24.8,0,8.2,10,0,0
2,23,8,2016,5,25.4,26.4,327.1,6.5,4.7,206.1,147,24.8,25.5,0,23.1,20.1,0,0,24.2,24.8,0,8.2,11,0,0
2,23,8,2016,6,25.4,26.4,328.2,6.5,4.7,205.5,142,24.8,25.5,0,23.6,20.1,0,0,24.7,24.8,0,8.2,11.5,0,0
2,23,8,2016,7,25.4,25.9,323.7,6.1,4.7,212.6,134,25.3,25.5,0,23.6,20.1,0,0,24.7,24.8,0,8.7,12,0,0
2,23,8,2016,8,24.4,24.2,0,7.6,7.6,0,175,25.3,25.5,0,23.6,20.1,0,0,24.7,25.8,1188,7.2,5.2,447.6,0
2,23,8,2016,9,24.9,24.7,0,7.6,8.1,0,1,25.3,25.5,0,23.6,20.1,0,0,25.2,26.8,1172.3,8.7,5.7,506.5,509
2,23,8,2016,10,24.9,24.7,0,7.6,8.6,0,1,25.3,25.5,0,23.6,20.1,0,0,24.2,26.3,1183.6,9.2,5.7,641.5,0
2,23,8,2016,11,24.9,25.2,0,8.1,9.1,0,1,25.3,25.5,0,23.6,20.1,0,0,25.2,27.8,1179.3,8.7,5.7,723.3,526
2,23,8,2016,12,25.4,25.2,0,8.6,9.6,0,1,25.3,25.5,0,23.6,20.1,0,0,24.7,27.3,1170,8.7,5.2,676.1,528
2,23,8,2016,13,25.4,25.2,0,8.6,10.1,0,2,25.3,25.5,0,23.6,20.1,0,0,25.2,27.8,1179.3,8.7,5.7,702.8,505
2,23,8,2016,14,25.9,25.7,0,9.1,10.1,0,1,25.3,25.5,0,9.2,9.9,0,0,25.2,28.2,1178.3,8.4,5.3,775.6,537
2,23,8,2016,15,25.9,25.7,0,9.1,10.6,0,1,25.3,25.5,0,9.2,10.9,0,0,25.7,28.2,1173.3,8.9,5.8,731.6,500
2,23,8,2016,16,25.9,25.7,0,9.6,11.1,0,1,25.3,25.5,0,9.7,11.4,0,0,25.7,28.7,1175,8.9,5.3,712.6,535
2,23,8,2016,17,26.4,25.7,0,9.6,11.6,0,1,25.3,25.5,0,9.7,11.9,0,0,26.2,29.2,1175,8.9,5.8,745.3,505
2,23,8,2016,18,26.4,25.7,0,10.1,12.1,0,2,25.3,25.5,0,9.7,12.4,0,0,26.7,29.2,1179,8.9,5.3,748.8,512
2,23,8,2016,19,26.4,26.2,0,10.1,12.1,0,1,25.3,25.5,0,10.2,12.9,0,0,26.2,28.7,1172.6,8.9,5.3,705.3,509
2,23,8,2016,20,26.4,26.2,0,10.6,12.6,0,1,25.3,25.5,0,10.2,13.9,0,0,26.2,28.7,1190,8.9,5.3,637.5,515
2,23,8,2016,21,26.9,26.2,0,11.1,13.1,0,1,25.8,25.5,0,10.2,13.9,0,0,26.2,28.2,1170.6,8.9,5.3,538.3,508
2,23,8,2016,22,26.9,26.2,0,11.1,13.1,0,1,25.8,26,0,10.7,14.4,0,0,26.2,28.2,1181.3,8.4,5.3,450.1,505
2,23,8,2016,23,26.9,26.2,0,11.6,13.6,0,1,25.8,26,0,10.7,14.4,0,0,25.7,26.7,1179,6.8,4.8,449.3,0
3,24,8,2016,0,23.7,26.3,325.7,8.3,4.5,205.7,37,25.8,26,0,10.7,14.9,0,0,25.7,25.7,0,7.6,7.6,0,508
3,24,8,2016,1,23.7,25.8,324.5,7.8,4.5,206.2,215,25.8,26,0,11.2,14.9,0,0,25.7,25.7,0,7.6,8.1,0,0
3,24,8,2016,2,22.7,22.6,0,6.1,6.4,-0.1,194,25.8,26,0,11.2,15.4,0,0,25.7,25.7,0,7.6,8.6,0,0
3,24,8,2016,3,22.7,23.1,0,6.1,6.4,-0.1,1,25.8,26,0,11.2,15.9,0,0,25.7,25.7,0,8.1,9.6,0,0
3,24,8,2016,4,23.2,23.6,0,6.6,6.9,-0.1,1,25.8,26,0,11.7,15.9,0,0,25.7,25.7,0,8.1,10.1,0,0
3,24,8,2016,5,23.2,23.6,0,7.1,7.4,-0.1,2,25.8,26,0,11.7,16.4,0,0,25.7,25.7,0,8.1,11.1,0,0
3,24,8,2016,6,23.7,24.1,0,7.1,7.9,-0.1,1,25.8,26,0,11.7,16.4,0,0,25.7,25.7,0,8.6,12.1,0,0
3,24,8,2016,7,20.3,22,325.6,8.2,4.5,197.2,43,26.3,26,0,11.7,16.9,0,0,20.5,20.7,1190,11,10.9,749.3,0
3,24,8,2016,8,22.3,22.6,0,9.1,8.8,-0.1,78,26.3,26,0,12.2,16.9,0,0,22,23.7,1184,8.4,5.6,450,0
3,24,8,2016,9,22.8,23.1,0,9.1,9.3,-0.1,1,26.3,26,0,12.2,16.9,0,0,23,24.7,1189.3,9,5.6,476.5,501
3,24,8,2016,10,23.3,23.6,0,9.1,9.8,-0.1,1,26.3,26,0,12.2,16.9,0,0,24.5,26.7,1173,9,5.6,621.6,513
3,24,8,2016,11,23.8,23.6,0,9.6,10.3,-0.1,1,26.3,26,0,12.7,16.9,0,0,26,28.2,1168.3,9,5.6,664.8,0
3,24,8,2016,12,23.8,24.1,0,9.6,10.8,-0.1,2,26.3,26,0,12.7,17.4,0,0,26,28.7,1173.3,9,5.6,696.6,532
3,24,8,2016,13,24.3,24.6,0,10.1,11.3,-0.1,1,26.3,26,0,12.7,17.4,0,0,25,27.7,1177.3,9,5.6,697.3,519
3,24,8,2016,14,24.8,24.6,0,10.6,11.8,-0.1,1,26.3,26,0,13.2,17.4,0,0,25.5,29.7,0,9,8.8,0.1,506
3,24,8,2016,15,24.8,25.1,0,10.6,11.8,-0.1,1,26.4,29.3,1173,9,4.8,779.8,0,26,28.7,0,9.4,9.5,0,0
3,24,8,2016,16,25.3,25.1,0,11.1,12.3,-0.1,1,25.9,28.8,1164.6,9,4.8,663,503,26,28.7,0,9.4,10,0,0
3,24,8,2016,17,25.3,25.6,0,11.1,12.8,-0.1,1,26.4,28.8,1199.3,9.5,4.8,672.6,525,26,28.7,0,9.9,10.5,0,0
3,24,8,2016,18,25.8,25.6,0,11.6,12.8,-0.1,1,25.9,28.3,1182.3,9.2,4.9,607.8,511,26,28.7,0,9.9,11,0,0
3,24,8,2016,19,25.8,25.6,0,11.6,13.3,-0.1,2,26.4,28.3,1160.6,9.2,4.9,662.6,502,26,28.7,0,9.9,12,0,0
3,24,8,2016,20,24.8,25.1,0.2,8.8,8.6,-0.1,25,25.4,25.2,1196.3,9.7,9.5,791.6,522,26,28.7,0,9.9,12.5,0,0
3,24,8,2016,21,25.3,27.6,326,8.8,4.8,219.4,23,25.4,25,0,9.2,8.4,0,0,26,28.7,0,10.4,13,0,0
3,24,8,2016,22,25.3,25.1,0,8.8,8.9,-0.1,27,25.4,26.5,1176.6,8.7,5.2,467.5,524,26,28.7,0,10.4,13.5,0,0
3,24,8,2016,23,25.3,25.6,0,8.8,9.9,-0.1,1,24.9,25,1148.3,7.7,7.4,455.6,0,26,28.2,0,10.4,14,0,0
4,25,8,2016,0,26.7,28.7,324.7,8,4.7,205.8,163,24.9,24.5,0,8.2,8.5,0,0,26,28.2,0,10.9,14.5,0,0
4,25,8,2016,1,27.7,31.2,328.5,9.5,4.7,206.7,249,24.9,24.5,0,8.2,9,0,0,26,28.2,0,10.9,15,0,364
4,25,8,2016,2,27.7,27.4,0.3,7.2,6.8,-0.1,255,24.9,24.5,0,8.7,9.5,0,0,26,27.7,0,10.9,15,0,0
4,25,8,2016,3,27.7,27.4,0.3,7.2,7.3,-0.1,15,24.9,24.5,0,8.7,10.5,0,0,26,27.7,0,10.9,15.5,0,0
4,25,8,2016,4,27.7,27.4,0.3,7.2,7.8,-0.1,1,24.9,24.5,0,8.7,11.5,0,0,26,27.7,0,11.4,16,0,0
4,25,8,2016,5,27.7,27.4,0.3,7.7,8.3,-0.1,1,24.9,25,0,9.2,12,0,0,26.5,27.7,0,11.4,16,0,0
4,25,8,2016,6,27.7,27.4,0.3,8.2,9.3,-0.1,2,24.9,25,0,9.2,12.5,0,0,26.5,27.7,0,11.4,16.5,0,0
4,25,8,2016,7,22.7,25.9,328.5,9.4,4.7,209,62,24.9,25,0,9.2,13,0,0,26.5,27.7,0,11.4,16.5,0,0
4,25,8,2016,8,22.7,22.6,0,8.9,8.7,-0.1,109,24.9,25,0,9.7,13.5,0,0,22.1,23.4,1183,8.1,5.2,451.1,0
4,25,8,2016,9,22.7,23.1,0,8.9,9.2,-0.1,1,24.9,25,0,9.7,14,0,326,22.6,24.9,1191,9.2,5.9,523.6,510
4,25,8,2016,10,23.2,23.6,0,9.4,9.7,-0.1,1,25.4,25,0,9.7,14,0,408,25.1,27.5,1177,8.2,5,576,0
4,25,8,2016,11,23.7,24.1,0,9.4,10.2,-0.1,1,25.4,25,0,10.2,14.5,0,0,25.1,27.5,1172.6,9.2,5.5,733,511
4,25,8,2016,12,23.7,24.1,0,9.9,10.7,-0.1,2,25.4,25.5,0,10.2,14.5,0,0,26.1,29,1170.6,9.2,5.5,697.1,534
4,25,8,2016,13,24.2,24.6,0,9.9,11.2,-0.1,1,25.4,25.5,0,10.2,15,0,0,27.1,29.5,1178.3,8.7,5.5,699.1,510
4,25,8,2016,14,24.7,24.6,0,10.4,11.7,-0.1,1,25.4,25.5,0,10.7,15,0,0,27.1,29.1,1173.6,9.2,6.5,773.6,523
4,25,8,2016,15,24.7,25.1,0,10.4,11.7,-0.1,1,25.4,25.5,0,10.7,15.5,0,0,26.6,27.1,1188,8.7,9.1,722.1,524
4,25,8,2016,16,25.2,25.1,0,10.9,12.2,-0.1,1,25.9,25.5,0,10.7,15.5,0,0,26.1,29.1,1181,8.7,5.6,771.6,532
4,25,8,2016,17,25.7,25.1,0,10.9,12.7,-0.1,2,25.9,25.5,0,11.2,16,0,0,26.6,29.6,1168,8.7,5.6,779.1,501
4,25,8,2016,18,25.7,25.6,0,11.4,12.7,-0.1,1,25.9,25.5,0,11.2,16,0,0,27.1,30.6,1170.3,9.2,5.6,775.6,541
4,25,8,2016,19,26.2,25.6,0,11.4,13.2,-0.1,1,25.9,26,0,11.2,16,0,0,27.6,30.6,1187.3,9.2,5.6,732.6,520
4,25,8,2016,20,26.2,26.1,0,11.9,13.7,-0.1,1,25.9,26,0,11.7,16.5,0,0,27.1,30.1,1185,9.2,5.6,661.5,509
4,25,8,2016,21,26.7,26.1,0,11.9,14.2,-0.1,1,25.9,26,0,11.7,16.5,0,0,27.1,29.6,1177.3,9.2,5.5,544.3,520
4,25,8,2016,22,26.7,26.1,0,12.4,14.2,-0.1,1,25.9,26,0,11.7,16.5,0,0,27.1,29.1,1176.3,8.7,5,457.1,501
4,25,8,2016,23,26.7,28.9,329.6,8.1,4.5,207,23,26.4,26,0,12.2,16.5,0,0,26.6,27,0,7.9,7.9,0,514
5,26,8,2016,0,28.2,30.4,327.2,7.6,4.5,206.4,218,26.4,26,0,12.2,17,0,0,26.6,27,0,7.9,8.5,0,0
5,26,8,2016,1,28.2,30.4,322.7,8.2,4.5,207.4,231,26.4,26,0,12.2,17,0,0,26.6,27,0,7.9,9,0,0
5,26,8,2016,2,28.2,29.4,327.6,6.7,4.5,206.5,222,26.4,26,0,12.7,17,0,0,26.6,27,0,7.9,10,0,0
5,26,8,2016,3,28.2,27.9,0,6.2,6.5,0.1,39,26.4,26,0,12.7,17,0,0,26.6,27,0,7.9,10.5,0,0
5,26,8,2016,4,28.2,27.9,0,6.2,7,0.1,1,26.4,26,0,12.7,17.5,0,0,26.6,27,0,8.5,11.5,0,0
5,26,8,2016,5,28.2,27.9,0,6.7,7.5,0.1,1,26.4,26.5,0,13.2,17.5,0,0,26.6,27,0,8.5,12.5,0,0
5,26,8,2016,6,28.2,27.4,325.5,7.1,7.2,206.1,1,26.4,26.5,0,13.2,18,0,0,26.6,27,0,9,13,0,0
5,26,8,2016,7,24.7,24.6,329.5,7.8,7.6,200.6,122,26.4,26.5,0,13.2,18,0,0,26.6,27,0,9,12.8,459.5,0
5,26,8,2016,8,24.7,24.6,0,8.3,8.1,-0.1,23,26.4,26.5,0,13.2,18.5,0,0,24.5,25.5,1180.3,9.5,8.2,780.1,0
5,26,8,2016,9,24.7,25.1,0,8.3,9.1,-0.1,1,26.9,26.5,0,13.7,18.5,0,0,25,27,1192.6,8.5,5.2,453,512
5,26,8,2016,10,25.2,25.6,0,8.8,9.6,-0.1,1,26.9,26.5,0,13.7,18.5,0,0,27.6,30,1177,9,5.7,667.1,0
5,26,8,2016,11,25.7,25.6,0,8.8,10.1,-0.1,1,26.9,26.5,0,13.7,18.5,0,0,27.6,30,1179,9,5.7,713.8,1022
5,26,8,2016,12,25.7,25.6,0,9.3,10.6,-0.1,1,26.9,26.5,0,14.2,18.5,0,0,27.6,30.5,1183.3,9,5.2,723.6,516
5,26,8,2016,13,25.7,25.6,0,9.3,10.6,-0.1,1,26.9,26.5,0,14.2,18.5,0,0,28.1,31,1163,9,5.7,780.1,540
5,26,8,2016,14,26.2,26.1,0,9.8,11.1,-0.1,1,26.9,26.5,0,14.2,18.5,0,0,27.6,28.9,1184.6,9.4,7.8,783.5,507
5,26,8,2016,15,26.2,26.1,0,10.3,11.6,-0.1,2,26.9,26.5,0,14.2,18.5,0,0,28.1,31.4,1196,8.9,5.3,778.8,529
5,26,8,2016,16,26.7,26.1,0,10.3,12.1,-0.1,1,26.9,26.5,0,14.7,18.5,0,0,28.1,29.1,1162.3,8.9,9.3,529.8,502
5,26,8,2016,17,26.7,26.1,0,10.8,12.1,-0.1,1,26.9,26.5,0,14.7,18.5,0,0,28.1,31.1,1181.6,8.9,5.4,777,521
5,26,8,2016,18,26.7,26.1,0,10.8,12.6,-0.1,1,26.9,27,0,14.7,19,0,0,28.1,31.1,1181,8.9,5.4,775.8,528
5,26,8,2016,19,27.2,26.6,0,11.3,13.1,-0.1,1,26.9,27,0,15.2,19,0,0,28.6,31.1,1186.3,8.9,5.4,711.6,519
5,26,8,2016,20,27.2,26.6,0,11.3,13.6,-0.1,2,26.9,27,0,15.2,19,0,0,27.6,30.1,1181,8.9,5.4,664.5,513
5,26,8,2016,21,27.2,26.6,0,11.8,13.6,-0.1,1,26.9,27,0,15.2,19,0,0,27.1,29.6,1179.3,8.9,5.4,496,500
5,26,8,2016,22,27.2,26.6,0,11.8,14.1,-0.1,1,26.9,27,0,15.2,19,0,0,27.1,29.1,1181,8.4,4.9,455,513
5,26,8,2016,23,26.6,28.9,324.5,8.3,4.6,205.5,45,26.9,27,0,15.7,19,0,0,26.6,26.6,0,7.5,7.8,0,0
6,27,8,2016,0,26.6,29.4,323.3,8.4,4.6,204.9,244,26.9,27,0,15.7,19,0,0,26.6,26.6,0,8,8.3,0,0
6,27,8,2016,1,26.6,28.4,324.7,7.7,4.6,205.6,239,26.9,27,0,15.7,19,0,0,26.6,26.6,0,8,8.8,0,0
6,27,8,2016,2,25.6,26.4,319.7,6.5,4.7,205.8,199,26.9,27,0,15.7,19,0,0,26.6,26.6,0,8,9.8,0,0
6,27,8,2016,3,25.6,25.3,0,6.5,6.4,-0.1,25,26.9,27,0,16.2,19.5,0,0,26.6,26.6,0,8,10.3,0,0
6,27,8,2016,4,25.6,25.3,0,6.5,6.9,-0.1,1,26.9,27,0,16.2,19.5,0,0,26.6,26.6,0,8.5,11.3,0,0
6,27,8,2016,5,25.6,25.8,0,6.5,7.9,-0.1,1,26.9,27,0,16.2,19.5,0,0,26.6,26.6,0,8.5,11.8,0,0
6,27,8,2016,6,24.6,23.8,326.8,7.3,7.2,205,2,27.4,27,0,16.2,20,0,0,26.6,26.6,0,8.5,12.8,0,0
6,27,8,2016,7,24.1,25.9,327.3,6.8,4.6,205.6,134,27.4,27,0,16.7,20,0,0,26.6,26.6,0,9,13.3,0,0
6,27,8,2016,8,24.1,23.6,0,8.8,8.8,-0.1,167,27.4,27,0,16.7,20,0,0,24.2,26.9,1180.6,9.4,6.4,778.6,0
6,27,8,2016,9,24.1,24.1,0,8.8,8.8,-0.1,1,27.4,27,0,16.7,20,0,0,24.7,25.9,1166.3,7.3,5.4,444.1,510
6,27,8,2016,10,24.6,24.6,0,8.8,9.3,-0.1,1,27.4,27,0,16.7,20,0,0,26.2,27.9,1171,8.8,5.4,510.5,524
6,27,8,2016,11,24.6,24.6,0,9.3,9.8,-0.1,1,27.4,27,0,16.7,20,0,0,27.2,28.9,1183.3,8.8,5.4,535.8,0
6,27,8,2016,12,24.6,24.6,0,9.3,10.3,-0.1,1,27.4,27,0,17.2,20,0,0,28.2,30.4,1174.6,8.8,5.4,597.3,518
6,27,8,2016,13,25.1,25.1,0,9.8,10.8,-0.1,1,27.4,27,0,17.2,20,0,0,28.7,30.9,1193,8.8,5.4,537.6,533
6,27,8,2016,14,25.6,25.1,0,10.3,11.3,-0.1,1,27.4,27,0,17.2,20,0,0,28.7,30.9,1166.6,8.3,5.4,590.6,528
6,27,8,2016,15,25.6,25.1,0,10.3,11.8,-0.1,2,27.4,27,0,17.2,20,0,0,28.7,30.9,1173,8.3,5.4,553.3,518
6,27,8,2016,16,25.6,25.6,0,10.8,12.3,-0.1,1,27.4,27,0,17.2,20,0,0,29.2,30.9,1177.6,8.3,5.4,608.5,0
6,27,8,2016,17,26.1,25.6,0,10.8,12.3,-0.1,1,27.4,27,0,17.7,20,0,0,29.2,31.4,1167,8.8,5.4,612.3,514
6,27,8,2016,18,26.1,25.6,0,11.3,12.8,-0.1,1,27.4,27,0,17.7,20,0,0,29.2,31.4,1176.6,8.8,5.4,626.8,512
6,27,8,2016,19,26.6,26.1,0,11.3,13.3,-0.1,1,27.4,27,0,17.7,20.5,0,0,29.2,31.4,1181.6,8.8,5.4,658.1,519
6,27,8,2016,20,26.6,26.1,0,11.8,13.3,-0.1,1,27.4,27,0,17.7,20.5,0,0,28.2,30.9,1186.3,8.8,5.4,589.8,514
6,27,8,2016,21,26.6,26.1,0,11.8,13.8,-0.1,1,27.4,27,0,17.7,20.5,0,0,28.7,31.8,1184.6,8.3,5.2,777,502
6,27,8,2016,22,27.1,26.1,0,12.3,13.8,-0.1,2,27.4,27,0,18.2,20.5,0,0,28.2,30.3,1176,8.3,5.2,451.3,507
6,27,8,2016,23,27.1,26.6,0,12.3,14.3,-0.1,1,27.4,27,0,18.2,20,0,0,28.2,29.3,1184.6,6.3,5.2,444.5,0
7,28,8,2016,0,27.7,27.4,0,8.5,8.6,-0.1,26,27.4,27,0,18.2,20,0,0,27.7,28.8,1174.6,7.8,5.8,462.1,512
7,28,8,2016,1,27.7,27.4,0,8.5,9.1,-0.1,1,27.4,27,0,18.2,20.5,0,0,27.7,28.3,1173.6,6.2,4.4,444,0
7,28,8,2016,2,27.7,27.4,0,8.5,9.6,-0.1,1,27.4,27,0,18.2,20.5,0,0,27.7,27.8,1179.6,6.7,6.8,441.8,509
7,28,8,2016,3,27.7,27.4,0,9,10.6,-0.1,1,27.4,27,0,18.7,20.5,0,0,27.7,27.8,0,6.7,7.3,0,0
7,28,8,2016,4,27.7,27.4,0,9.5,11.1,-0.1,1,27.4,27,0,18.7,21,0,0,27.7,27.8,0,7.2,7.8,0,0
7,28,8,2016,5,27.7,27.4,0,9.5,11.6,-0.1,2,27.4,27,0,18.7,21,0,0,27.7,27.8,0,7.2,8.8,0,0
7,28,8,2016,6,28.2,27.4,0,10,11.6,-0.1,1,27.4,27,0,18.7,21,0,0,27.7,27.8,0,7.2,9.8,0,0
7,28,8,2016,7,28.2,27.4,0,10,12.1,-0.1,1,27.4,27,0,18.7,21,0,0,27.1,27.2,1183,9.1,9.4,731.6,0
7,28,8,2016,8,28.2,27.9,0,10.5,12.6,-0.1,1,27.4,27,0,18.7,21,0,0,27.6,28.7,1186.3,6.3,5,439.1,0
7,28,8,2016,9,28.2,27.9,0,11,13.1,-0.1,1,27.4,27,0,19.2,21,0,0,28.6,30.2,1177.3,7.6,4.9,449.6,538
7,28,8,2016,10,28.2,27.9,0,11,13.1,-0.1,2,27.4,27,0,19.2,21,0,0,29.1,30.2,1167.6,7.1,4.9,445.3,0
7,28,8,2016,11,29.3,32.7,325.5,9.2,4.6,207,149,27.9,27.5,0,19.2,21,0,0,29.6,29.7,0,7.8,8.2,0,504
7,28,8,2016,12,29.3,32.2,323.8,8.2,4.6,206.4,294,27.9,27.5,0,19.2,21,0,0,29.6,29.7,0,8.3,8.7,0,0
7,28,8,2016,13,29.3,32.2,322.1,8.8,4.6,206.2,250,27.9,27.5,0,19.2,21,0,0,29.6,29.7,0,8.3,9.7,0,0
7,28,8,2016,14,29.3,32.2,323.2,8.2,4.6,205.5,253,27.9,27.5,0,19.7,21,0,0,29.1,29.7,0,8.3,10.8,0,0
7,28,8,2016,15,29.3,31.7,324.2,8.2,4.5,206.1,235,27.9,27.5,0,19.7,21,0,0,29.1,29.2,0,8.8,11.8,0,0
7,28,8,2016,16,29.8,32.2,321.3,7.7,4.5,204.9,265,27.9,27.5,0,19.7,21,0,0,29.1,29.2,0,8.8,12.8,0,0
7,28,8,2016,17,29.8,32.2,322.6,8.1,4.4,206.1,229,27.9,27.5,0,19.7,21,0,0,29.1,29.2,0,9.3,13.3,0,0
7,28,8,2016,18,30.8,33.2,325.8,8.1,4.4,206.4,240,27.9,27.5,0,19.7,21,0,0,29.1,29.2,0,9.3,13.8,0,0
7,28,8,2016,19,31.3,33.7,325.6,8.5,4.4,206.2,260,27.9,27.5,0,19.7,21,0,0,29.1,29.2,0,9.3,14.8,0,0
7,28,8,2016,20,31.3,34.2,325.7,8.2,4.5,206.5,264,27.9,27.5,0,19.7,21,0,0,28.6,29.2,0,9.8,15.3,0,0
7,28,8,2016,21,31.3,33.2,324.6,8.2,4.5,208.1,236,27.9,27.5,0,20.2,21,0,0,28.6,29.2,0,9.8,15.3,0,0
7,28,8,2016,22,31.3,33.7,323.5,8.7,4.5,206.9,255,27.9,27.5,0,20.2,21,0,0,28.6,29.2,0,9.8,15.8,0,0
7,28,8,2016,23,31.3,34.2,327.2,8.7,4.5,206,280,27.9,27.5,0,20.2,21,0,0,28.6,28.7,0,10.3,15.8,0,0
1,29,8,2016,0,31.3,34.2,326.2,8.8,4.5,206.3,276,27.9,28,0,20.2,21,0,0,28.6,28.7,0,10.3,16.4,0,0
1,29,8,2016,1,31.3,33.7,327.3,8.1,4.5,206.1,260,27.9,28,0,20.2,21,0,0,28.6,28.7,0,10.3,16.4,0,0
1,29,8,2016,2,31.3,33.1,326.6,7,4.6,205,252,27.9,28,0,20.2,21,0,0,28.6,28.7,0,10.8,16.9,0,0
1,29,8,2016,3,31.3,30.8,0,6.9,6.9,-0.1,53,28.4,28,0,20.7,21.5,0,0,28.6,28.7,0,10.8,17.4,0,0
1,29,8,2016,4,31.3,30.8,0,6.9,7.4,-0.1,1,28.4,28,0,20.7,21.5,0,0,28.6,28.7,0,10.8,17.4,0,0
1,29,8,2016,5,30.8,30.8,0,7.4,7.9,-0.1,1,28.4,28,0,20.7,21.5,0,0,28.6,28.7,0,10.8,17.9,0,0
1,29,8,2016,6,30.8,30.3,127,7.9,9,55.6,1,28.4,28,0,20.7,21.5,0,0,28.6,28.7,0,11.3,17.9,0,0
1,29,8,2016,7,29.2,28.5,0,8.4,8.4,-0.1,21,28.4,28,0,20.7,22,0,0,28.3,30.5,1184.6,9.4,5.8,522.8,0
1,29,8,2016,8,29.2,28.5,0,8.4,9.4,-0.1,1,28.4,28,0,20.7,21.5,0,0,28.3,30,1177.3,8.5,5.2,464,509
1,29,8,2016,9,29.2,28.5,0,8.4,10.4,-0.1,1,28.4,28,0,20.7,21.5,0,0,28.8,31,1171.6,9.6,5.8,553,515
1,29,8,2016,10,29.2,28.5,0,8.9,10.9,-0.1,1,28.4,28,0,20.7,21.5,0,0,28.8,32,1189.3,9.6,5.8,715.6,502
1,29,8,2016,11,29.2,28.5,0,9.4,11.4,-0.1,1,28.4,28,0,21.2,21.5,0,0,28.8,32,1167.6,9.1,5.8,780.8,510
1,29,8,2016,12,29.2,28.5,0,9.4,11.9,-0.1,1,28.4,28,0,21.2,21.5,0,0,27.8,31,1190,9.1,5.3,777.6,514
1,29,8,2016,13,29.2,28.5,0,9.9,11.9,-0.1,2,28.4,28,0,21.2,21.5,0,0,27.8,31,1177.6,9.1,5.3,698.8,535
1,29,8,2016,14,29.2,28.5,0,9.9,12.4,-0.1,1,28.4,28,0,21.2,21.5,0,0,27.8,31,1174,8.9,5.5,727.1,512
1,29,8,2016,15,29.2,29,0,10.4,12.9,-0.1,1,28.4,28,0,21.2,21.5,0,0,28.3,31,1175.6,8.9,5.5,682.3,523
1,29,8,2016,16,29.2,29,0,10.9,13.4,-0.1,1,28.4,28,0,21.2,21.5,0,0,28.3,31,1180.3,8.9,5.5,719.1,516
1,29,8,2016,17,29.7,29,0,10.9,13.9,-0.1,1,28.4,28,0,21.2,21.5,0,0,29.3,32,1168.3,8.9,5.5,696.1,518
1,29,8,2016,18,29.7,29,0,11.4,14.4,-0.1,1,28.4,28.5,0,21.2,22,0,0,29.3,32,1187,8.9,5.5,669.6,540
1,29,8,2016,19,29.7,29,0,11.4,14.4,-0.1,2,28.9,28.5,0,21.7,22,0,0,28.8,31.5,1178,8.9,5.5,705.3,1073
1,29,8,2016,20,29.7,29,0,11.9,14.9,-0.1,1,28.9,28.5,0,21.7,22,0,0,28.3,31.5,1179.6,8.9,5.5,687,535
1,29,8,2016,21,29.7,29,0,12.4,15.4,-0.1,1,28.9,28.5,0,21.7,22,0,0,28.3,31,1178.6,8.9,5,538.1,512
1,29,8,2016,22,30.2,29.5,0,12.4,15.4,-0.1,1,28.9,28.5,0,21.7,22,0,0,28.3,30.5,1178.3,8.9,5,454,0
1,29,8,2016,23,28.1,30.5,321.5,8,4.6,206.4,61,28.9,28.5,0,21.7,22,0,0,28.3,28.5,0,7.4,7.6,0,513
2,30,8,2016,0,27.6,30,326.3,7.9,4.6,205.2,220,28.9,28.5,0,21.7,22,0,0,28.3,28.5,0,7.4,8.1,0,0
2,30,8,2016,1,27.1,29.5,323.2,7.9,4.6,205.8,228,28.9,28.5,0,21.7,22,0,0,28.3,28.5,0,7.4,8.6,0,0
2,30,8,2016,2,27.1,26.5,323.7,4.6,4.7,202.4,202,28.9,28.5,0,21.7,22,0,0,28.3,28.5,0,7.9,9.7,0,0
2,30,8,2016,3,26.6,26.5,0,6.7,6.7,0.1,7,28.9,28.5,0,22.2,22,0,0,28.3,28.5,0,7.9,10.8,0,0
2,30,8,2016,4,27.1,27,0,6.7,6.7,0.1,1,28.9,28.5,0,22.2,22.5,0,0,28.3,28.5,0,7.9,11.8,0,0
2,30,8,2016,5,27.1,27,0,7.2,7.7,0.1,1,28.9,28.5,0,22.2,22.5,0,0,28.3,28.5,0,8.5,12.8,0,0
2,30,8,2016,6,27.1,27,0,7.2,8.2,0.1,1,28.9,28.5,0,22.2,22.5,0,0,28.3,28.5,0,8.5,13.3,0,0
2,30,8,2016,7,26,26.2,0,7.4,7.5,-0.1,15,28.9,28.5,0,22.2,22.5,0,0,27.1,28.4,1163,9.6,7.9,513.8,0
2,30,8,2016,8,26,26.2,0,7.4,8.5,-0.1,1,28.9,28.5,0,22.2,22.5,0,0,26.6,27.9,1167.3,8.5,5.2,459,0
2,30,8,2016,9,26.5,26.2,0,7.9,9,-0.1,1,28.9,28.5,0,22.2,22.5,0,0,26.6,28.9,1162.3,9.3,5.6,527.8,0
2,30,8,2016,10,26.5,26.2,0,8.5,9.5,-0.1,1,28.9,28.5,0,22.2,22.5,0,0,27.1,29.9,1167.6,9.3,5.6,676.3,0
2,30,8,2016,11,27,26.7,0,8.5,10.5,-0.1,1,28.9,28.5,0,22.2,22.5,0,0,27.1,29.9,1182.6,9.3,5.6,682.5,0
2,30,8,2016,12,27,26.7,0,9,10.5,-0.1,2,28.9,28.5,0,22.2,22.5,0,0,27.1,29.4,1179.6,8.8,5.1,658,0
2,30,8,2016,13,27,26.7,0,9.5,11,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,26.6,29.4,1180.6,8.8,5.6,673,0
2,30,8,2016,14,27,26.7,0,9.5,11.5,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,27.1,29.9,1165,8.8,5.6,675,0
2,30,8,2016,15,27.5,26.7,0,10,12,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,27.6,29.9,1190,8.8,5.6,710.3,0
2,30,8,2016,16,27.5,27.2,0,10,12.5,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,27.1,29.9,1175,8.8,5.6,695,201
2,30,8,2016,17,27.5,27.2,0,10.5,12.5,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,27.1,29.4,1182,8.8,5.6,664.5,523
2,30,8,2016,18,27.5,27.2,0,10.5,13,-0.1,2,28.9,28.5,0,22.7,22.5,0,0,27.1,29.4,1186.3,8.8,5.7,686,501
2,30,8,2016,19,28,27.2,0,11,13.5,-0.1,1,28.9,28.5,0,22.7,22.5,0,0,27.1,29.4,1174.3,8.8,5.2,675.8,510
2,30,8,2016,20,28,27.2,0,11,13.5,-0.1,1,28.9,28.5,0,22.7,22,0,0,26.6,26.6,1174.6,8.8,9,775,507
2,30,8,2016,21,28,27.2,0,11.5,14,-0.1,1,28.9,28.5,0,22.7,22,0,0,26.6,28.6,1180.6,8.8,5,492,516
2,30,8,2016,22,28,27.2,0,11.5,14.5,-0.1,1,28.9,28.5,0,22.7,22,0,0,26.6,28.6,1173.6,8.8,5,451,502
2,30,8,2016,23,28,27.2,0,12,14.5,-0.1,2,28.9,28.5,0,22.7,22,0,0,26.1,27.1,1176.3,6.3,4.5,447.8,0
3,31,8,2016,0,28,27.2,0,12,15,-0.1,1,28.9,28.5,0,22.7,22,0,0,25.6,26.1,1170.3,7.7,7.6,450.3,0
3,31,8,2016,1,28,27.2,0,12.5,15.5,-0.1,1,28.9,28.5,0,22.7,22,0,0,26.1,27.1,1188,6.7,5,447.6,507
3,31,8,2016,2,28,27.2,0,13,15.5,-0.1,1,28.9,28,0,23.2,22,0,0,25.6,25.6,0,7.3,7.4,0,0
3,31,8,2016,3,28,27.2,0,13,16,-0.1,1,28.9,28,0,23.2,22,0,0,25.6,25.6,0,7.3,7.4,0,0
3,31,8,2016,4,28,27.2,0,13,16,-0.1,2,28.9,28,0,23.2,22,0,0,25.6,25.6,0,7.3,7.9,0,0
3,31,8,2016,5,28.5,27.2,0,13.5,16.5,-0.1,1,28.4,28,0,23.2,22,0,0,25.1,25.6,0,6.6,6.8,0,0
3,31,8,2016,6,28.5,27.2,0,13.5,16.5,-0.1,1,28.4,28,0,23.2,22,0,0,25.1,25.6,0,6.6,7.3,0,0
3,31,8,2016,7,28.5,27.2,0,14,17,-0.1,1,28.4,27.5,0,23.2,22,0,0,25.6,27.6,1173.6,9.8,5.9,511.8,0
3,31,8,2016,8,28.5,27.2,0,14,17.5,-0.1,1,28.4,27.5,0,23.2,22,0,0,25.6,27.6,1169.6,8.3,5.4,455.5,516
3,31,8,2016,9,28.5,27.2,0,14.5,17.5,-0.1,2,28.4,27.5,0,23.2,22,0,0,26.1,27.6,1179.3,9.4,5.9,482.3,524
3,31,8,2016,10,28.5,27.2,0,14.5,17.5,-0.1,1,28.4,27.5,0,23.2,22,0,0,26.6,29.1,1180.6,8.9,5.4,597.8,508
3,31,8,2016,11,28.5,27.7,0,15,18,-0.1,1,28.4,27.5,0,23.2,22,0,0,27.6,30.1,1178.6,8.9,5.4,667.3,523
3,31,8,2016,12,28.5,27.7,0,15,18,-0.1,1,28.4,27.5,0,23.2,22,0,0,26.6,29.1,1181.6,8.9,5.4,730,525
3,31,8,2016,13,28.5,27.7,0,15.5,18.5,-0.1,1,28.4,27.5,0,23.2,22,0,0,27.1,29.6,1185.6,8.9,5.4,707.1,0
3,31,8,2016,14,28.5,27.7,0,15.5,18.5,-0.1,2,28.4,27.5,0,23.2,22,0,0,28.1,30.6,1160,8.9,5.4,696,534
3,31,8,2016,15,28.5,27.7,0,16,18.5,-0.1,1,28.4,27.5,0,23.2,22,0,0,28.1,30.6,1178.6,8.9,5.4,723.5,1055
3,31,8,2016,16,28.5,27.7,0,16,19,-0.1,1,28.4,27.5,0,23.2,22,0,0,27.6,30.1,1194.3,8.9,5.4,692.1,519
3,31,8,2016,17,29,27.7,0,16,19,-0.1,1,28.4,27.5,0,23.2,22,0,0,28.2,30.6,1197.6,8.9,5.4,741.1,510
3,31,8,2016,18,29,27.7,0,16.5,19.5,-0.1,2,28.4,27.5,0,23.2,22,0,0,27.2,30.1,1182,8.9,5.4,698,518
3,31,8,2016,19,29,28.2,0,16.5,19.5,-0.1,1,28.4,27.5,0,23.7,22,0,0,27.2,29.6,1174.6,8.9,5.4,676.5,536
3,31,8,2016,20,29,28.2,0,17,20,-0.1,1,28.4,27.5,0,23.7,22,0,0,26.7,29.6,1181,8.9,5.4,592.8,520
3,31,8,2016,21,29,28.2,0,17,20,-0.1,1,28.4,27.5,0,23.7,22,0,0,26.7,29.1,1178,8.9,5.4,506.6,0
3,31,8,2016,22,29,28.2,0,17.5,20,-0.1,2,28.4,27.5,0,23.7,22,0,0,26.7,29.1,1170.3,8.9,5.1,447.6,525
3,31,8,2016,23,26,25.7,323.7,6.4,6.3,197.5,2,28.4,27.5,0,23.7,22,0,0,26.2,27.1,1177.6,6.1,4.7,430.3,510
4,1,9,2016,0,26,25.7,0,6.4,6.3,-0.1,1,28.4,27.5,0,23.7,22,0,0,26.2,27.1,1192.3,6.6,4.7,443.5,179.9
4,1,9,2016,1,26.5,26.2,0,6.4,6.3,-0.1,1,28.4,28,0,23.7,22,0,0,25.7,26.6,1185.6,6.1,4.7,439.6,178
4,1,9,2016,2,26.5,26.2,0,6.4,7.3,-0.1,1,28.4,28,0,23.7,21.5,0,0,25.2,25.5,1176.3,7.5,7.9,425.3,68.6
4,1,9,2016,3,26.5,26.7,0,6.9,7.3,-0.1,1,28.4,28,0,23.7,22,0,0,25.2,25.5,0,6.4,6.7,0,64.8
4,1,9,2016,4,27,26.7,0,7.4,8.3,-0.1,1,28.4,28,0,23.7,22,0,0,25.2,25.5,1179,7.4,7.5,438.8,64.8
4,1,9,2016,5,27,26.7,0,7.4,8.8,-0.1,1,28.4,28,0,23.7,22.5,0,0,25.2,25.5,1181.3,6.2,6.2,435.3,68.6
4,1,9,2016,6,27,26.7,0,7.9,9.3,-0.1,2,28.4,27.5,0,23.7,22.5,0,0,24.7,25,1179.6,7.7,7.7,440.6,81.8
4,1,9,2016,7,27.5,26.7,0,7.9,9.8,-0.1,1,28.4,27.5,0,23.7,22.5,0,0,25.2,27.5,1189,9.3,5.4,485.5,66.7
4,1,9,2016,8,27.5,26.7,0,8.5,9.8,-0.1,1,28.4,27.5,0,23.7,22.5,0,0,25.7,27.3,1188,8.5,5.7,498.6,391.2
4,1,9,2016,9,27.5,27.2,0,9,10.3,-0.1,1,28.4,27.5,0,23.7,22.5,0,0,26.2,28.8,1189.3,9.8,5.8,554.5,298.8
4,1,9,2016,10,28,27.2,0,9,10.8,-0.1,1,28.4,27.5,0,23.7,22.5,0,0,27.2,29.3,1169.3,9.3,5.8,616.6,389.3
4,1,9,2016,11,28,27.7,0,9.5,11.3,-0.1,2,28.4,27.5,0,24.2,22.5,0,0,27.7,30.3,1182.6,8.8,5.3,689.6,508.2
4,1,9,2016,12,28.5,27.7,0,10,11.8,-0.1,1,28.4,27.5,0,24.2,22.5,0,0,27.7,30.3,1177.6,8.8,5.3,708.1,581.8
4,1,9,2016,13,28.5,27.7,0,10,12.3,-0.1,1,28.4,27.5,0,24.2,22.5,0,0,26.7,29.8,1179,8.8,5.3,655,513.9
4,1,9,2016,14,28.5,27.7,0,10.5,12.3,-0.1,1,28.4,27.5,0,24.2,22.5,0,0,26.7,29.3,1176.3,8.8,5.3,670.6,587.4
4,1,9,2016,15,29,28.2,0,10.5,12.8,-0.1,1,28.9,28,0,24.2,22.5,0,0,26.7,29.3,1190.3,8.8,5.3,639.5,491.2
4,1,9,2016,16,29,28.2,0,11,13.3,-0.1,1,28.9,28,0,24.2,22.5,0,0,27.2,29.8,1181,8.8,5.3,681.3,519.5
4,1,9,2016,17,29,28.2,0,11.5,13.8,-0.1,1,28.9,28,0,24.2,22.5,0,0,27.7,30.3,1179.3,8.8,5.3,706.5,595
4,1,9,2016,18,29,28.7,0,11.5,14.3,-0.1,2,28.9,28,0,24.2,22.5,0,0,27.2,30.3,1179.3,8.8,5.3,716.1,493.1
4,1,9,2016,19,29.5,28.7,0,12,14.3,-0.1,1,28.9,28,0,24.2,22.5,0,0,27.2,29.8,1183,8.8,5.3,686,506.3
4,1,9,2016,20,29.5,28.7,0,12,14.8,-0.1,1,28.9,28,0,24.2,22.5,0,0,28.2,30.8,1176,8.8,5.3,631.6,589.3
4,1,9,2016,21,29.5,28.7,0,12.5,15.3,-0.1,1,28.9,28,0,24.2,22.5,0,0,28.2,30.8,1187.3,8.8,5.3,561.3,389.3
4,1,9,2016,22,29.5,28.7,0,12.5,15.8,-0.1,1,28.9,28.5,0,24.2,22.5,0,0,28.2,29.8,1185,8.8,5.3,452.1,457.3
4,1,9,2016,23,30,29.2,0,13,15.8,-0.1,2,28.9,28.5,0,24.2,22.5,0,0,27.2,28.3,1183.3,6.8,4.9,446.5,191.2
5,2,9,2016,0,30,29.2,0,13.5,16.4,-0.1,1,28.9,28.5,0,24.2,22.5,0,0,26.7,27.8,1179.6,6.3,4.9,445.6,189.3
5,2,9,2016,1,30,29.2,0,13.5,16.4,-0.1,1,28.9,28.5,0,24.7,22.5,0,0,26.2,27.3,1191.3,6.3,4.9,447.1,93.1
5,2,9,2016,2,30,29.2,0,14,16.9,-0.1,1,28.9,28.5,0,24.7,22.5,0,0,25.7,25.8,1179,7.3,7.5,442.1,170.5
5,2,9,2016,3,25.7,25.5,0,6.6,6.5,-0.1,20,28.9,28.5,0,24.7,22.5,0,0,25.2,25.8,1185.6,7.8,7.6,443.8,74.2
5,2,9,2016,4,25.7,26,0,6.6,7.5,-0.1,1,28.9,28.5,0,24.7,22.5,0,0,25.2,25.3,0,7.1,7.7,0,91.2
5,2,9,2016,5,26.2,26,0,7.1,8,-0.1,1,28.9,28.5,0,24.7,22.5,0,0,25.2,25.3,1172.3,6.4,6.5,438.8,76.1
5,2,9,2016,6,26.2,26.5,0,7.1,8.5,-0.1,1,28.9,28,0,24.7,22.5,0,0,24.7,25.3,1184.3,6.7,5.1,435,72.4
5,2,9,2016,7,26.7,26.5,0,7.6,9,-0.1,1,28.9,28,0,24.7,22.5,0,0,23.7,26.3,1186.6,11,7.4,782.5,144.1
5,2,9,2016,8,26.7,26.5,0,8.1,10,-0.1,1,28.9,28,0,24.7,22.5,0,0,23.7,25.3,1183.3,8,4.9,449.3,374.2
5,2,9,2016,9,27.2,27,0,8.1,10,-0.1,1,28.9,28,0,24.7,22.5,0,0,24.7,26.3,1182.3,9,5.4,482.1,198.8
5,2,9,2016,10,27.2,27,0,8.6,10.5,-0.1,1,28.9,28,0,24.7,22.5,0,0,26.2,28.3,1178.6,9,5.5,557.3,387.4
5,2,9,2016,11,27.7,27,0,9.1,11,-0.1,2,28.9,28,0,24.7,22.5,0,0,28.2,30.8,1173.6,9,5.5,654.3,506.3
5,2,9,2016,12,27.7,27.5,0,9.1,11.5,-0.1,1,28.9,28,0,24.7,22.5,0,0,29.8,32.3,1182,9,5.5,717,595
5,2,9,2016,13,28.2,27.5,0,9.6,12,-0.1,1,28.9,28,0,24.7,22.5,0,0,29.3,32.3,1181.3,9,5.5,714.8,527.1
5,2,9,2016,14,28.2,28,0,10.1,12,-0.1,1,28.9,28,0,24.7,22.5,0,0,29.8,32.3,1174.3,9,5.5,693.1,632.7
5,2,9,2016,15,28.7,28,0,10.1,12.5,-0.1,1,29.4,28,0,24.7,22.5,0,0,29.8,32.8,1170.3,9,5.5,704.3,613.9
5,2,9,2016,16,28.7,28,0,10.6,13,-0.1,1,29.4,28.5,0,24.7,22.5,0,0,29.8,32.8,1158,9,5.5,774.6,538.4
5,2,9,2016,17,28.7,28.5,0,10.6,13.5,-0.1,2,29.4,28.5,0,24.7,22.5,0,0,29.3,32.3,1182.3,9,5.5,736.6,629
5,2,9,2016,18,29.2,28.5,0,11.1,13.5,-0.1,1,29.4,28.5,0,24.7,22.5,0,0,29.3,32.3,1181.6,9,5.5,721,596.9
5,2,9,2016,19,29.2,28.5,0,11.6,14,-0.1,1,29.4,28.5,0,25.2,22.5,0,0,29.3,31.8,1183.3,9,5.5,687.3,619.5
5,2,9,2016,20,29.7,29,0,11.6,14.5,-0.1,1,29.4,28.5,0,25.2,22.5,0,0,28.3,30.8,1171,9,5.5,641.8,512
5,2,9,2016,21,29.7,29,0,12.1,15,-0.1,1,29.4,28.5,0,25.2,22.5,0,0,28.8,31.3,1180.3,9,5.4,570.8,472.4
5,2,9,2016,22,29.7,29,0,12.1,15.5,-0.1,1,29.4,28.5,0,25.2,22.5,0,0,28.8,30.8,1189.6,8.5,4.9,480.5,481.8
5,2,9,2016,23,28.6,28.1,0,8.4,8.3,-0.1,29,29.4,29,0,25.2,22.5,0,0,28.3,30.8,1180.3,8.6,5.5,608.6,189.3
6,3,9,2016,0,28.6,28.6,0,8.4,8.3,-0.1,1,29.4,29,0,25.2,22.5,0,0,28.8,29.8,1183.3,6.6,5,443.6,0
6,3,9,2016,1,29.1,28.6,0,8.4,8.8,-0.1,1,29.4,29,0,25.2,22.5,0,0,28.3,29.3,1175,6.6,5,446,0
6,3,9,2016,2,29.1,28.6,0,8.4,9.3,-0.1,1,29.4,29,0,25.2,22.5,0,0,27.3,27.3,0,6.7,7.3,0,0
6,3,9,2016,3,29.1,28.6,0,8.9,9.8,-0.1,2,29.4,29,0,25.2,22.5,0,0,27.3,27.3,0,6.7,7.3,0,0
6,3,9,2016,4,27.8,29.3,324.5,7.3,4.5,205.6,108,29.4,29,0,25.2,22.5,0,0,27.3,27.3,0,7.2,8.3,0,0
6,3,9,2016,5,27.3,28.8,326.1,7.3,4.5,205.7,179,29.4,29,0,25.2,22,0,0,27.3,27.3,0,7.2,8.8,0,0
6,3,9,2016,6,27.3,29.3,325.2,7.3,4.4,206.8,210,29.4,29,0,25.2,22.5,0,0,27.3,27.3,0,7.2,10.3,0,0
6,3,9,2016,7,26.8,26.6,0,9.1,9.4,0.2,202,29.4,29,0,25.2,22,0,0,27.3,27.3,1180.3,9.3,8.4,709,0
6,3,9,2016,8,26.8,27.1,0,9.1,9.4,0.2,20,29.4,29,0,25.2,22.5,0,0,26.8,27.8,1177,6.6,4.8,444,0
6,3,9,2016,9,27.3,27.1,0,9.1,9.9,0.2,1,29.4,29,0,25.2,22.5,0,0,26.8,28.3,1184.3,7.6,4.9,451.5,0
6,3,9,2016,10,27.3,27.6,0,9.6,10.9,0.2,2,29.4,29,0,25.2,22.5,0,0,27.8,29.3,1177.3,8.6,5.4,465.3,0
6,3,9,2016,11,27.8,27.6,0,10.1,11.4,0.2,0,29.4,29,0,25.2,22.5,0,0,28.8,30.8,1173.3,8.6,5.4,542.8,0
6,3,9,2016,12,27.8,28.1,0,10.1,11.9,0.2,2,29.9,29,0,25.7,22.5,0,0,29.8,32.3,1175,8.6,5.4,582.1,0
6,3,9,2016,13,28.3,28.1,0,10.6,12.4,0.2,1,29.9,29,0,25.7,22.5,0,0,29.8,32.3,1178.6,9.1,5.4,639.3,0
6,3,9,2016,14,28.3,28.1,0,11.1,12.9,0.2,1,29.9,29,0,25.7,23,0,0,29.3,31.8,1182.6,8.6,5.4,566.1,0
6,3,9,2016,15,30,31.2,320.5,8.6,7.4,201.4,1,29.9,29,352.3,10.9,13.4,514.1,0,30.3,30.5,0,9.1,8.9,0,0
6,3,9,2016,16,30,29.5,0,8.6,8.9,0,20,30.4,33.4,1178.6,8.3,5.1,739.1,0,30.3,30.5,0,9.1,9.4,0,0
6,3,9,2016,17,30,29.5,0,9.1,9.9,0,1,30.4,33.4,1180.3,9.3,5.1,612.3,1022,30.3,30.5,0,9.1,10.4,0,0
6,3,9,2016,18,30,30,0,9.6,10.9,0,1,30.4,32.9,1172,9.3,5.1,648.5,1054,30.3,30.5,0,9.6,10.9,0,0
6,3,9,2016,19,30,30,0,9.6,11.4,0,1,30.4,32.9,1174.6,9.3,5.1,618,1033,30.3,30.5,0,9.6,12.4,0,0
6,3,9,2016,20,30.5,30,0,10.1,11.9,0,1,29.9,32.4,1173.6,9.3,5.1,584.8,1013,30.3,30.5,0,9.6,13.4,0,0
6,3,9,2016,21,30.5,30,0,10.6,12.4,0,2,29.9,32.4,1185.6,9.3,5.1,591.3,0,30.3,30.5,0,10.1,14.4,0,0
6,3,9,2016,22,30.5,30,0,10.6,12.9,0,1,28.4,30.4,1182,8.8,5.1,471.6,1014,30.3,30.5,0,10.1,14.9,0,0
6,3,9,2016,23,30.5,30,0,11.1,13.4,0,1,28.9,29.4,1170.3,7.3,5.1,458.1,505,30.3,30.5,0,10.1,15.4,0,0
7,4,9,2016,0,30.5,30,0,11.1,13.4,0,1,28.4,28.9,1183.3,7.3,5.1,460,0,30.3,30.5,0,10.6,15.9,0,189.3
7,4,9,2016,1,30.5,30,0,11.6,13.9,0,1,28.4,29.4,1188.3,7.3,5.1,459,510,30.3,30.5,0,10.6,16.4,0,100.7
7,4,9,2016,2,30.5,30,0,12.1,14.4,0,1,28.9,29.4,1178.6,6.3,4.6,459,0,30.3,30.5,0,11.1,16.9,0,170.5
7,4,9,2016,3,30.5,30,0,12.1,14.4,0,2,28.4,28.3,0,7.8,7.8,0,510,30.3,30.5,0,11.1,16.9,0,93.1
7,4,9,2016,4,30.5,30,0,12.6,14.9,0,1,28.4,28.3,0,7.8,9.3,0,0,30.3,30,0,11.1,17.4,0,74.2
7,4,9,2016,5,30.5,30,0,12.6,15.4,0,1,25.9,25.3,1176,8,7.8,454.5,0,30.3,30,0,11.6,17.4,0,93.1
7,4,9,2016,6,30.5,30,0,13.1,15.9,0,1,25.9,26.9,1177.3,6.4,5.1,456.3,0,30.3,30,0,11.6,17.9,0,74.2
7,4,9,2016,7,30.5,30,0,13.1,15.9,0,1,25.9,28.4,1187.3,10.6,6.5,766.3,0,30.3,29.5,0,11.6,18.4,0,93.1
7,4,9,2016,8,30.5,30,0,13.6,16.4,0,2,25.9,26.7,1178,7.1,5.1,459.3,501,29.8,29.5,0,12.1,18.4,0,264.8
7,4,9,2016,9,30.5,29.5,0,13.6,16.4,0,1,26.9,28.2,1168.3,8.7,5.1,467.3,506,29.8,29.5,0,12.1,18.4,0,95
7,4,9,2016,10,30.5,29.5,0,14.1,16.9,0,1,27.9,28.7,1177.6,6.7,5.1,460.6,0,29.8,29.5,0,12.1,18.9,0,172.4
7,4,9,2016,11,30.5,29.5,0,14.1,16.9,0,1,28.9,29.7,1174.6,7.2,5.1,462.5,512,29.8,29.5,0,12.1,18.9,0,191.2
7,4,9,2016,12,30.5,29.5,0,14.6,17.4,0,1,30.4,31.7,1176.3,7.2,5.1,460.6,0,29.8,29.5,0,12.6,18.9,0,196.9
7,4,9,2016,13,30.5,29.5,0,14.6,17.9,0,1,30.4,31.2,1176.3,7.2,5.1,459.6,503,29.8,29.5,0,12.6,19.4,0,98.8
7,4,9,2016,14,30.5,29.5,0,15.1,17.9,0,2,30.4,31.2,1175.3,7.2,5.1,463.3,509,29.8,29.5,0,12.6,19.4,0,178
7,4,9,2016,15,30.5,29.5,0,15.1,18.4,0,1,30.9,31.7,1180,7.2,5.1,460,0,29.8,29.5,0,13.1,19.4,0,270.5
7,4,9,2016,16,30.5,29.5,0,15.6,18.4,0,1,30.4,31.2,1179,7.2,5.1,464.3,515,29.8,29.5,0,13.1,19.4,0,196.9
7,4,9,2016,17,30.5,30,0,15.6,18.9,0,1,29.9,30.7,1184.6,7.2,5.1,464.6,0,29.8,29.5,0,13.1,19.9,0,179.9
7,4,9,2016,18,30.5,30,0,16.1,18.9,0,1,30.4,31.2,1189.6,7.2,5.1,465,505,29.8,29.5,0,13.6,19.9,0,100.7
7,4,9,2016,19,30.5,30,0,16.1,18.9,0,1,30.4,31.2,1190.6,7.2,5.1,461.5,500,29.8,29.5,0,13.6,19.9,0,193.1
7,4,9,2016,20,30.5,30,0,16.6,19.4,0,2,29.4,30.7,1178.3,7.2,5.1,460.1,0,29.8,29.5,0,13.6,19.9,0,176.1
7,4,9,2016,21,30.5,30,0,16.6,19.4,0,1,29.4,30.2,1172,7.2,5.1,455.3,502,29.8,29.5,0,14.1,20.4,0,193.1
7,4,9,2016,22,31,30,0,17.1,19.9,0,1,29.9,30.7,1185,7.2,5.1,456.8,0,29.8,29.5,0,14.1,20.4,0,170.5
7,4,9,2016,23,31,30,0,17.1,19.9,0,1,29.9,30.7,1175,7.2,5.1,458.5,511,29.8,29.5,0,14.1,20.4,0,187.4
1,5,9,2016,0,31,30,0,17.6,19.9,0,1,29.9,30.2,1174,7.2,5.1,452.3,0,29.8,29.5,0,14.1,20.4,0,185.6
1,5,9,2016,1,31,30,0,17.6,20.4,0,2,29.9,30.7,1182.6,6.7,5.1,460.1,501,29.8,29.5,0,14.6,20.4,0,95
1,5,9,2016,2,29.4,30,329,7.3,6.4,207.7,1,29.4,29.7,0,7.2,6.9,0,0,29.8,29.5,0,14.6,20.4,0,174.2
