Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
1,5,9,2016,3,29.9,31.1,323.7,6.8,4.3,206.5,169,29.4,29.7,0,7.2,7.9,0,0,29.8,29.5,0,14.6,20.4,0,89.3
1,5,9,2016,4,29.4,31.1,325.1,7.3,4.8,206.2,201,29.9,29.7,0,7.7,9.5,0,0,29.8,29.5,0,15.1,20.4,0,76.1
1,5,9,2016,5,29.4,30.6,325.5,6.8,4.3,205.3,184,29.9,29.7,0,7.7,10.5,0,0,29.8,29.5,0,15.1,20.4,0,93.1
1,5,9,2016,6,28.4,30.1,323.1,6.8,4.3,206.9,175,29.9,29.7,0,8.2,12,0,0,29.8,29.5,0,15.1,20.4,0,74.2
1,5,9,2016,7,27.9,29.1,324.7,7.2,4.3,205.3,189,29.9,29.7,0,8.2,12.6,0,0,29.8,29.5,0,15.1,20.4,0,78
1,5,9,2016,8,27.9,27.8,0,7.5,7.6,-0.1,52,29.9,29.7,0,8.7,13.6,0,0,27.7,30.5,1177.6,8.3,5,777.6,253.5
1,5,9,2016,9,28.4,28.3,0,7.5,8.1,-0.1,1,29.9,29.7,0,8.7,13.7,0,0,27.7,30.5,1185,9.9,6,654.8,542.2
1,5,9,2016,10,28.4,28.3,0,8,8.6,-0.1,1,29.9,29.7,0,9.2,14.7,0,0,28.2,31,1164,9.4,5.7,771.3,429
1,5,9,2016,11,28.9,28.3,0,8.5,9.6,-0.1,2,29.9,29.7,0,9.2,15.2,0,0,29.7,33,1175.6,9.4,5.7,780.3,634.6
1,5,9,2016,12,28.9,28.3,0,8.5,10.1,-0.1,1,29.9,29.7,0,9.7,15.2,0,0,30.2,33.5,1194.3,9.4,5.7,780.8,647.8
1,5,9,2016,13,28.9,28.3,0,9,10.6,-0.1,1,29.9,29.7,0,9.7,15.7,0,0,29.7,33,1181,8.9,5.7,776.8,649.7
1,5,9,2016,14,28.9,28.8,0,9.5,11.1,-0.1,1,29.9,29.7,0,9.7,16.2,0,0,29.2,32,1177.6,8.9,5.7,776.1,630.8
1,5,9,2016,15,28.9,28.8,0,9.5,11.1,-0.1,1,29.9,29.7,0,10.2,16.7,0,0,29.7,32.5,1180.6,8.9,5.7,779,630.8
1,5,9,2016,16,29.4,28.8,0,10,11.6,-0.1,1,29.9,29.7,0,10.2,16.7,0,0,30.7,33.5,1189,8.9,5.7,781.1,553.5
1,5,9,2016,17,29.4,28.8,0,10,12.1,-0.1,1,29.9,29.7,0,10.7,17.2,0,0,30.2,33,1184,10.1,6.8,779.5,632.7
1,5,9,2016,18,29.4,28.8,0,10.5,12.6,-0.1,2,29.9,29.7,0,10.7,17.2,0,0,29.7,32.5,1179.6,9.6,5.8,782.1,629
1,5,9,2016,19,29.4,28.8,0,11,13.1,-0.1,1,29.9,29.7,0,10.7,17.2,0,0,29.2,32.5,1177,9.6,5.8,782.8,544
1,5,9,2016,20,29.4,28.8,0,11,13.1,-0.1,1,29.9,29.7,0,11.2,17.7,0,0,28.7,32,1179,9.6,5.8,774,630.8
1,5,9,2016,21,29.4,28.8,0,11.5,13.6,-0.1,1,29.9,29.7,0,11.2,17.7,0,0,28.7,31,1167.3,9.3,5.3,581.8,483.7
1,5,9,2016,22,29.4,28.8,0,11.5,14.1,-0.1,1,29.9,29.7,0,11.7,18.2,0,0,28.2,30.5,1186.6,9.3,5.3,467,476.1
1,5,9,2016,23,29.4,28.8,0,12,14.6,-0.1,1,29.9,29.7,0,11.7,18.2,0,0,28.2,29.5,1179.6,6.8,5.3,448.5,170.5
2,6,9,2016,0,29.9,28.8,0,12,15.1,-0.1,2,29.9,29.7,0,11.7,18.2,0,0,28.2,29,1185.6,6.8,5.3,442.8,187.4
2,6,9,2016,1,29.9,29.3,0,12.5,15.1,-0.1,1,29.9,29.7,0,12.2,18.2,0,0,28.2,29,1185.3,6.3,5.3,445.6,93.1
2,6,9,2016,2,27.5,27.2,0,7.1,6.8,-0.1,1,29.9,29.7,0,12.2,18.2,0,0,26.7,26.9,1184.6,6.8,7,439.8,168.6
2,6,9,2016,3,27.5,27.2,0,7.1,8.8,-0.1,1,29.9,29.7,0,12.7,18.2,0,0,26.7,26.9,0,6.8,7.5,0,91.2
2,6,9,2016,4,27.5,27.2,0,7.6,10.8,-0.1,1,29.9,29.7,0,12.7,18.7,0,0,26.7,26.9,0,7.3,8,0,74.2
2,6,9,2016,5,27.5,27.7,0,8.1,11.3,-0.1,1,29.9,29.2,0,12.7,18.7,0,0,26.7,26.9,0,7.3,9,0,72.4
2,6,9,2016,6,28,27.7,0,8.6,12.3,-0.1,2,29.9,29.2,0,13.2,18.7,0,0,26.7,26.9,0,7.3,10,0,72.4
2,6,9,2016,7,28,27.7,0,9.1,12.9,-0.1,1,29.9,29.2,0,13.2,19.2,0,0,26.7,28.9,1172.3,10.5,7.4,780.8,144.1
2,6,9,2016,8,28,27.7,0,9.6,13.4,-0.1,1,29.9,29.2,0,13.2,19.2,0,0,26.7,28.4,1181.3,9.5,5.4,453.3,432.7
2,6,9,2016,9,28.5,28.2,0,9.6,13.9,-0.1,1,29.9,29.2,0,13.7,19.2,0,0,27.2,29.9,1186,9.6,5.8,557,338.4
2,6,9,2016,10,28.6,28.3,0,10.1,14.7,-0.1,1,29.6,29.1,0,13.8,19.2,0,395,27.6,30.2,1177.3,9.1,5.6,666.5,374.2
2,6,9,2016,11,28.6,28.3,0,10.6,15.2,-0.1,2,29.6,29.1,0,13.8,19.2,0,0,28.6,31.7,1155.3,9.1,5.6,768,647.8
2,6,9,2016,12,29.1,28.3,0,10.6,15.7,-0.1,0,29.6,29.1,0,14.3,19.2,0,0,28.6,31.7,1171,9.1,5.6,771,559.2
2,6,9,2016,13,29.1,28.8,0,11.1,16.2,-0.1,2,29.6,29.1,0,14.3,19.2,0,0,28.6,31.7,1182,9.1,5.6,767.8,636.5
2,6,9,2016,14,29.1,28.8,0,11.6,16.7,-0.1,1,29.6,29.1,0,14.3,19.2,0,0,28.1,31.2,1177,9.1,5.6,774.8,638.4
2,6,9,2016,15,29.1,28.8,0,11.6,16.7,-0.1,1,29.6,29.1,0,14.8,19.7,0,0,28.1,31.2,1182,9.1,5.6,777.5,647.8
2,6,9,2016,16,29.1,28.8,0,12.1,17.2,-0.1,1,29.6,29.1,0,14.8,19.7,0,0,28.1,31.2,1166.3,9.1,5.6,784.1,542.2
2,6,9,2016,17,29.1,28.8,0,12.6,17.7,-0.1,2,29.6,29.1,0,14.8,19.7,0,0,28.6,31.7,1170.3,9.1,5.6,778.6,645.9
2,6,9,2016,18,29.1,28.8,0,12.6,18.2,-0.1,1,29.6,29.1,0,15.3,19.7,0,0,29.1,32.2,1176.6,9.1,5.6,780,627.1
2,6,9,2016,19,29.6,28.8,0,13.1,18.7,-0.1,1,29.6,29.1,0,15.3,19.7,0,0,29.1,32.2,1174,9.1,5.6,778.8,636.5
2,6,9,2016,20,29.6,28.8,0,13.6,18.7,-0.1,1,29.6,29.1,0,15.3,20.2,0,0,28.1,31.2,1176,9.1,5.6,783.3,527.1
2,6,9,2016,21,29.6,28.8,0,13.6,18.7,-0.1,1,29.6,29.1,0,15.3,20.2,0,0,27.6,29.7,1178,9.1,5.6,607,466.7
2,6,9,2016,22,29.6,28.8,0,14.1,19.2,-0.1,2,29.6,29.1,0,15.8,20.2,0,0,27.1,29.7,1159.6,8.6,5.1,513.3,381.8
2,6,9,2016,23,29.6,28.8,0,14.6,19.2,-0.1,1,29.6,29.1,0,15.8,20.2,0,0,26.6,27.7,1183.3,7.2,5.3,449,287.4
3,7,9,2016,0,27.2,26.8,0,8.1,8,-0.1,2,29.6,29.1,0,15.8,20.2,0,0,26.6,27.7,1175,6.8,4.9,448.1,74.2
3,7,9,2016,1,27.2,26.8,0,8.1,8.5,-0.1,1,29.6,29.1,0,15.8,20.2,0,0,26.6,27.6,1180.6,6.2,4.8,451,185.6
3,7,9,2016,2,27.2,26.8,0,8.6,9.5,-0.1,1,29.6,29.1,0,16.4,20.2,0,0,26.6,26.6,0,6,6.3,0,93.1
3,7,9,2016,3,27.2,27.3,0,8.6,9.5,-0.1,2,29.6,29.1,0,16.4,20.2,0,0,26.6,26.6,0,6,6.3,0,74.2
3,7,9,2016,4,27.7,27.3,0,9.1,10.5,-0.1,1,29.6,28.6,0,16.4,20.2,0,0,26.1,27.1,1190,6.4,5.2,444.6,70.5
3,7,9,2016,5,27.7,27.3,0,9.1,11,-0.1,1,29.6,28.6,0,16.9,20.2,0,0,26.1,26.6,1165.6,7.4,5.6,494.1,76.1
3,7,9,2016,6,27.7,27.3,0,9.6,11,-0.1,1,29.6,28.6,0,16.9,20.2,0,0,26.1,27.6,1182.3,7.3,5.2,445.6,91.2
3,7,9,2016,7,27.7,27.3,0,10.1,11.5,-0.1,1,29.1,28.6,0,16.9,20.2,0,0,26.7,29.1,1194,10.2,7,778.8,145.9
3,7,9,2016,8,28.2,27.3,0,10.1,12,-0.1,1,29.1,28.6,0,16.9,20.2,0,0,27.2,28.6,1180,8.2,5.5,457.5,421.4
3,7,9,2016,9,28.2,27.3,0,10.6,12.5,-0.1,1,29.1,28.6,0,17.4,20.2,0,0,27.2,29.1,1191,9.2,6,570.5,336.5
3,7,9,2016,10,28.2,27.3,0,10.6,12.5,-0.1,2,29.1,28.6,0,17.4,20.7,0,0,26.7,29.1,1177.3,8.7,5.5,675.5,410.1
3,7,9,2016,11,28.2,27.3,0,11.1,13,-0.1,1,29.1,28.6,0,17.4,20.2,0,0,27.2,30.1,1187,8.7,5.5,697.3,523.3
3,7,9,2016,12,28.2,27.8,0,11.1,13.5,-0.1,1,29.1,28.6,0,17.4,20.7,0,0,26.2,29.1,1174,8.7,5.5,714.3,598.8
3,7,9,2016,13,28.2,27.8,0,11.6,13.5,-0.1,1,29.1,28.6,0,17.4,20.7,0,0,26.7,29.6,1182,8.7,5.5,713,519.5
3,7,9,2016,14,28.2,27.8,0,11.6,14,-0.1,1,29.1,28.6,0,17.9,20.7,0,0,26.2,29.1,1178.3,8.7,5.1,780.8,600.7
3,7,9,2016,15,28.2,27.8,0,12.1,14.5,-0.1,2,29.1,28.1,0,17.9,20.7,0,0,27.2,29.6,1175.6,8.7,5.6,712.6,504.4
3,7,9,2016,16,28.7,27.8,0,12.1,14.5,-0.1,1,29.1,28.1,0,17.9,20.7,0,0,28.2,30.6,1180,8.7,5.6,779.3,512
3,7,9,2016,17,28.7,27.8,0,12.6,15,-0.1,1,29.1,28.1,0,17.9,20.7,0,0,27.2,30.1,1180.6,8.7,5.6,740.3,627.1
3,7,9,2016,18,28.7,27.8,0,12.6,15.5,-0.1,1,29.1,28.1,0,17.9,20.7,0,0,27.2,30.1,1182.6,8.7,5.6,709.3,595
3,7,9,2016,19,28.7,27.8,0,13.1,15.5,-0.1,1,29.1,28.1,0,18.4,20.7,0,0,27.7,30.1,1175,8.7,5.6,716,506.3
3,7,9,2016,20,28.7,27.8,0,13.1,16,-0.1,2,29.1,28.1,0,18.4,20.7,0,0,27.2,30.1,1182.6,8.7,5.1,609,606.3
3,7,9,2016,21,28.7,27.8,0,13.6,16,-0.1,1,29.1,28.1,0,18.4,21.2,0,0,27.2,29.6,1185.6,8.7,5.6,568.8,387.4
3,7,9,2016,22,28.7,27.8,0,13.6,16.5,-0.1,1,28.6,28.1,0,18.4,21.2,0,0,27.2,29.1,1169,8.7,5.1,456.6,362.9
3,7,9,2016,23,28.7,27.8,0,14.1,17,-0.1,1,28.6,28.1,0,18.4,20.7,0,0,26.2,27.6,1183.3,6.7,5.1,451.8,185.6
4,8,9,2016,0,26,28.2,325.5,7.6,4.5,206.3,88,28.6,28.1,0,18.9,20.7,0,0,26.2,26.1,0,7.8,7.8,0,189.3
4,8,9,2016,1,26,28.2,325.6,8.2,4.5,205.6,224,28.6,28.1,0,18.9,20.7,0,0,26.2,26.1,0,7.8,8.3,0,185.6
4,8,9,2016,2,26,27.7,318.8,7.2,4.5,206.1,228,28.6,28.1,0,18.9,20.7,0,0,26.2,26.1,0,8.3,9.3,0,70.5
4,8,9,2016,3,26,25.6,0,6.7,6.9,0,167,28.6,28.1,0,18.9,20.7,0,0,26.2,26.1,0,8.3,9.8,0,72.4
4,8,9,2016,4,26,25.6,0,6.7,6.9,0,1,28.6,28.1,0,18.9,20.7,0,0,26.2,26.1,0,8.3,10.8,0,91.2
4,8,9,2016,5,26,26.1,0,6.7,7.9,0,1,28.6,28.1,0,19.4,20.7,0,0,26.2,26.1,0,8.8,11.3,0,72.4
4,8,9,2016,6,26.5,26.1,0,7.2,8.5,0,1,28.6,28.1,0,19.4,20.7,0,0,26.2,26.1,0,8.8,12.3,0,72.4
4,8,9,2016,7,26.5,26.1,0,7.7,9,0,1,25.3,27.7,1178.6,10.4,5.6,504.1,0,26.2,26.1,0,8.8,12.8,0,72.4
4,8,9,2016,8,26.5,26.1,0,7.7,9.5,0,1,25.8,28.1,1185.6,10.3,5,467.6,0,26.2,26.1,0,9.3,13.3,0,423.3
4,8,9,2016,9,26.5,26.6,0,8.2,10,0,1,26.3,28.6,1187.3,9.8,5.5,570.1,528,26.2,26.1,0,9.3,13.8,0,298.8
4,8,9,2016,10,27,26.6,0,8.7,10.5,0,1,26.3,29.1,1174.3,9.3,5,609.8,500,26.2,26.1,0,9.3,14.3,0,415.8
4,8,9,2016,11,27,26.6,0,8.7,10.5,0,2,27.3,30.1,1178,9.3,5,772,509,26.2,26.1,0,9.8,14.3,0,500.7
4,8,9,2016,12,27,26.6,0,9.2,11,0,1,27.3,30.1,1176.3,9.3,5,708.6,508,26.2,26.1,0,9.8,14.8,0,613.9
4,8,9,2016,13,27,26.6,0,9.2,11.5,0,1,27.8,30.6,1185,8.8,5,714.1,517,26.2,26.1,0,9.8,15.3,0,523.3
4,8,9,2016,14,27.5,26.6,0,9.7,12,0,1,28.3,30.6,1183,8.8,5,701.1,525,26.2,26.6,0,9.8,15.3,0,595
4,8,9,2016,15,27.5,27.1,0,9.7,12.5,0,1,27.8,30.6,1178.6,8.8,5,727.8,531,26.2,26.6,0,10.3,15.8,0,504.4
4,8,9,2016,16,27.5,27.1,0,10.2,12.5,0,1,28.3,30.6,1180,8.8,5,725,504,26.2,26.6,0,10.3,15.8,0,617.6
4,8,9,2016,17,27.5,27.1,0,10.7,13,0,1,28.3,31.1,1182,8.8,5,747.6,502,26.2,26.6,0,10.3,16.4,0,596.9
4,8,9,2016,18,27.5,27.1,0,10.7,13.5,0,2,28.3,31.1,1183,8.8,5,694.6,511,26.2,26.6,0,10.8,16.4,0,530.8
4,8,9,2016,19,27.5,27.1,0,11.2,14,0,1,28.3,30.6,1189.6,8.8,5,710.6,502,26.2,26.6,0,10.8,16.9,0,610.1
4,8,9,2016,20,28,27.1,0,11.2,14,0,1,27.8,30.1,1185,8.8,5,703.5,512,26.2,26.6,0,10.8,16.9,0,508.2
4,8,9,2016,21,28,27.1,0,11.7,14.5,0,1,27.3,29.6,1177.3,9.3,5,525,506,26.2,26.6,0,11.3,16.9,0,466.7
4,8,9,2016,22,28,27.1,0,11.7,14.5,0,2,27.3,29.1,1181.6,8.7,4.8,462.8,518,26.2,26.6,0,11.3,17.4,0,378
4,8,9,2016,23,28,27.1,0,12.2,15,0,1,27.3,28.1,1178.6,7.2,4.8,457.5,0,26.2,26.6,0,11.3,17.4,0,185.6
5,9,9,2016,0,28,27.1,0,12.2,15.5,0,1,27.3,27.6,1186.3,6.7,5.3,456.8,510,26.2,26.6,0,11.3,17.4,0,183.7
5,9,9,2016,1,28,27.1,0,12.7,15.5,0,1,27.3,27.6,1178.3,6.7,5.3,454.6,0,26.2,26.6,0,11.8,17.4,0,185.6
5,9,9,2016,2,27.3,28.6,325.3,7.4,4.7,206.4,116,26.8,27.1,0,8,7.9,0,0,26.2,26.6,0,11.8,17.4,0,72.4
5,9,9,2016,3,27.3,26.6,0,6.9,6.9,-0.1,152,26.8,27.1,0,8,8.5,0,0,26.2,26.6,0,11.8,17.4,0,72.4
5,9,9,2016,4,27.3,26.6,0,6.9,7.4,-0.1,1,26.8,27.1,0,8,10,0,0,26.2,26.6,0,11.8,17.9,0,72.4
5,9,9,2016,5,27.3,27.1,0,7.4,7.9,-0.1,1,26.8,27.1,0,8.5,10.5,0,0,26.2,26.6,0,12.3,17.9,0,89.3
5,9,9,2016,6,27.3,27.1,0,7.4,8.5,-0.1,1,26.8,27.1,0,8.5,11.5,0,0,26.2,26.6,0,12.3,17.9,0,72.4
5,9,9,2016,7,27.3,27.1,0,7.9,9,-0.1,1,26.8,27.1,0,9,12.5,0,0,27.1,28.6,1187.6,7.8,5.5,452.1,145.9
5,9,9,2016,8,27.3,27.1,0,7.9,9.5,-0.1,1,26.8,27.1,0,9,13,0,0,27.6,31.1,1179.6,9.1,5.3,775.5,317.6
5,9,9,2016,9,27.3,27.1,0,8.5,10,-0.1,2,26.8,27.1,0,9,13.5,0,0,28.1,30.6,1182,9.1,5.3,502.6,393.1
5,9,9,2016,10,27.8,27.1,0,9,10.5,-0.1,1,26.8,27.1,0,9.5,14,0,0,28.6,31.6,1193.6,9.1,5.8,707.1,398.8
5,9,9,2016,11,27.8,27.1,0,9,10.5,-0.1,1,26.8,27.1,0,9.5,14,0,0,29.1,31.6,1177.6,9.1,5.3,734.1,517.6
5,9,9,2016,12,27.8,27.1,0,9.5,11,-0.1,1,26.8,27.1,0,9.5,14.5,0,0,29.6,32.2,1191.3,9.1,5.8,747.3,591.2
5,9,9,2016,13,27.8,27.6,0,9.5,11.5,-0.1,1,26.8,27.1,0,10,15,0,0,29.6,32.7,1193.3,9.1,5.8,773.5,627.1
5,9,9,2016,14,27.8,27.6,0,10,12,-0.1,1,26.8,27.1,0,10,15,0,0,30.1,33.2,1181,9.1,5.3,738.3,606.3
5,9,9,2016,15,28.3,27.6,0,10,12.5,-0.1,1,27.3,27.1,0,10,15.5,0,0,30.1,33.2,1180,9.1,5.8,772.5,513.9
5,9,9,2016,16,28.3,27.6,0,10.5,13,-0.1,2,27.3,27.1,0,10.5,15.5,0,0,29.6,32.7,1179.6,9.1,5.8,757.1,630.8
5,9,9,2016,17,28.3,27.6,0,11,13,-0.1,1,27.3,27.1,0,10.5,15.5,0,0,29.6,32.7,1177,9.1,5.8,769.8,610.1
5,9,9,2016,18,28.3,28.1,0,11,13.5,-0.1,1,27.3,27.1,0,11,16,0,0,28.6,31.8,1182,9.4,6.1,777.8,517.6
5,9,9,2016,19,28.8,28.1,0,11.5,14,-0.1,1,27.3,27.1,0,11,16.5,0,0,28.6,31.8,1176.3,8.9,5.1,636,585.6
5,9,9,2016,20,28.8,28.1,0,11.5,14.5,-0.1,2,27.3,27.1,0,11,16.5,0,0,28.6,31.3,1178,9.4,5.1,663.3,585.6
5,9,9,2016,21,28.8,28.6,0,12,14.5,-0.1,0,27.3,27.6,0,11.5,16.5,0,0,28.1,30.6,1176.6,9.5,6.1,780.3,395
5,9,9,2016,22,28.8,28.6,0,12.5,15,-0.1,2,27.8,27.6,0,11.5,17,0,0,28.1,30.1,1179.6,8.5,5.3,451.6,449.7
5,9,9,2016,23,27.8,27.6,320.7,7.1,7.7,198.6,1,27.8,27.6,0,11.5,17,0,0,28.1,28.6,1185,7,6.5,451.3,181.8
6,10,9,2016,0,27.8,29.9,319.3,7.8,4.7,206.5,164,27.8,27.6,0,12,17.5,0,0,28.1,28.1,0,7.4,7.7,0,183.7
6,10,9,2016,1,27.8,30.4,327.1,8.2,4.7,207.4,227,27.8,27.6,0,12,17.5,0,0,28.1,28.1,0,7.4,7.7,0,83.7
6,10,9,2016,2,27.8,29.9,325.3,7.2,4.8,207,272,27.8,27.6,0,12.5,17.5,0,0,28.1,28.1,0,7.4,8.7,0,162.9
6,10,9,2016,3,27.8,27.9,0,6.7,6.8,0,93,27.8,27.6,0,12.5,18,0,800,28.1,28.1,0,7.4,9.2,0,85.6
6,10,9,2016,4,27.8,27.9,0,6.7,7.3,0,1,27.8,27.6,0,12.5,18,0,0,28.1,28.1,0,7.9,10.2,0,66.7
6,10,9,2016,5,28.3,27.9,0,7.2,7.8,0,1,27.8,27.6,0,13,18,0,0,28.1,28.1,0,7.9,11.2,0,68.6
6,10,9,2016,6,28.3,27.9,0,7.2,8.3,0,1,27.8,28.1,0,13,18.5,0,0,28.1,28.1,0,7.9,12.2,0,66.7
6,10,9,2016,7,28.3,27.9,0,7.7,9.3,0,1,28.3,28.1,0,13,18.5,0,0,28.1,28.1,0,8.5,12.7,0,85.6
6,10,9,2016,8,28.3,27.9,0,8.2,9.3,0,1,28.3,28.1,0,13.5,18.5,0,0,24.4,25.4,1181,10.1,8.4,780.3,70.5
6,10,9,2016,9,28.3,27.9,0,8.2,9.8,0,1,28.3,28.1,0,13.5,19,0,0,25.4,27.4,1190.3,9.1,5.2,477.6,372.4
6,10,9,2016,10,28.8,28.4,0,8.7,10.3,0,1,28.3,28.1,0,13.5,19,0,0,25.4,27.9,1185.6,9.1,5.7,661.5,261
6,10,9,2016,11,28.8,28.4,0,9.2,10.8,0,2,28.3,28.1,0,14,19,0,0,25.4,28.4,1194,9.6,5.7,675,449.7
6,10,9,2016,12,28.8,28.4,0,9.2,11.3,0,1,28.3,28.1,0,14,19,0,0,25.9,28.9,1173.6,9.1,5.7,703.3,540.3
6,10,9,2016,13,29.3,28.4,0,9.7,11.8,0,1,28.3,28.1,0,14,19.5,0,0,26.4,28.9,1194,9.1,5.7,721.8,564.8
6,10,9,2016,14,29.3,28.9,0,10.2,12.3,0,1,28.3,28.1,0,14.5,19.5,0,0,26.4,28.9,1178.3,8.6,5.2,612.1,449.7
6,10,9,2016,15,29.3,28.9,0,10.2,12.8,0,1,28.3,28.1,0,14.5,19.5,0,0,27.4,29.9,1179.6,8.6,5.7,747,545.9
6,10,9,2016,16,29.3,28.9,0,10.7,13.3,0,1,28.3,28.1,0,14.5,19.5,0,0,27.9,30.4,1172.6,8.6,5.7,662.1,545.9
6,10,9,2016,17,29.8,28.9,0,11.2,13.3,0,1,28.8,28.6,0,15,19.5,0,0,28.4,30.9,1178,9.1,5.7,681.1,449.7
6,10,9,2016,18,29.8,28.9,0,11.2,13.8,0,2,28.8,28.6,0,15,20,0,0,28.9,31.9,1187.3,8.6,5.2,663.6,549.7
6,10,9,2016,19,29.8,29.4,0,11.7,14.3,0,1,28.8,28.6,0,15,20,0,0,28.4,31.4,1171,9.1,5.7,728,566.7
6,10,9,2016,20,29.8,29.4,0,11.7,14.8,0,1,28.8,28.6,0,15.5,20,0,0,28.4,31.4,1179.3,9.1,5.7,723.1,545.9
6,10,9,2016,21,30.3,29.4,0,12.2,14.8,0,1,28.8,28.6,0,15.5,20,0,0,27.9,30.4,1186.3,9.1,5.2,649,545.9
6,10,9,2016,22,30.3,29.4,0,12.7,15.3,0,1,28.8,28.6,0,15.5,20.5,0,0,27.9,30.4,1186.3,9.1,5.2,555.6,564.8
6,10,9,2016,23,30.3,29.4,0,12.7,15.8,0,2,28.8,28.6,0,16,20.5,0,0,25.9,27.4,1175.3,6.6,4.8,447.5,276.1
7,11,9,2016,0,30.3,29.4,0,13.2,15.9,0,1,28.8,28.6,0,16,20.5,0,0,26.4,27.4,1177,6.6,5.3,449.1,161
7,11,9,2016,1,30.3,29.4,0,13.2,16.4,0,1,28.8,28.6,0,16,20.5,0,0,26.4,27.4,1181.3,6.6,4.8,451.3,183.7
7,11,9,2016,2,26.6,28.2,322.6,7.3,4,207.3,1,29.3,28.6,0,16.5,20.5,0,0,26.9,26.9,0,6.1,6.4,0,70.5
7,11,9,2016,3,26.6,26.4,0,6.8,7.8,0,13,29.3,28.6,0,16.5,20.5,0,0,26.9,26.9,0,6.1,6.9,0,85.6
7,11,9,2016,4,26.6,26.9,0,7.3,8.8,0,1,29.3,28.6,0,16.5,20.5,0,0,26.9,26.9,0,6.6,7.4,0,68.6
7,11,9,2016,5,27.1,26.9,0,7.8,9.3,0,1,29.3,28.6,0,17,20.5,0,0,26.9,26.9,0,6.6,8.5,0,68.6
7,11,9,2016,6,27.1,26.9,0,8.3,9.8,0,1,29.3,28.6,0,17,20.5,0,0,26.9,26.9,0,6.6,9.5,0,68.6
7,11,9,2016,7,27.6,27.4,0,8.3,10.3,0,1,29.3,28.6,0,17,20.5,0,0,26.9,27.4,0,7.1,10.5,0,85.6
7,11,9,2016,8,27.6,27.4,0,8.8,11.3,0,1,29.3,28.6,0,17,21,0,0,26.9,27.4,0,7.1,11.5,0,70.5
7,11,9,2016,9,27.6,27.4,0,9.3,11.3,0,1,29.3,28.6,0,17.5,21,0,0,25.2,27.9,1182,8,4.7,681.1,259.2
7,11,9,2016,10,28.1,27.9,0,9.3,11.8,0,2,29.3,28.6,0,17.5,21,0,0,26.2,27.4,1182.3,7.5,5.2,452,181.8
7,11,9,2016,11,28.1,27.9,0,9.8,12.3,0,1,29.3,28.6,0,17.5,21,0,0,26.7,27.9,1181,7.5,5.2,444.8,172.4
7,11,9,2016,12,28.6,27.9,0,9.8,12.8,0,1,29.3,28.6,0,17.5,21,0,0,28.3,29.4,1179.3,7.5,5.2,446.6,183.7
7,11,9,2016,13,28.6,28.4,0,10.3,13.3,0,1,29.3,28.6,0,18,21,0,0,29.3,30.4,1167.3,7,5.2,448.1,187.4
7,11,9,2016,14,28.6,28.4,0,10.8,13.3,0,1,29.3,28.6,0,18,21,0,0,28.8,29.9,1180.6,7,4.9,444.3,170.5
7,11,9,2016,15,29.1,28.4,0,10.8,13.8,0,2,29.3,28.6,0,18,21,0,0,28.8,29.9,1170.6,7,5.4,441.3,170.5
7,11,9,2016,16,29.1,28.4,0,11.3,14.3,0,1,29.3,28.6,0,18,21,0,0,28.3,29.4,1184,7,5.4,450.8,191.2
7,11,9,2016,17,29.1,28.9,0,11.8,14.8,0,1,29.3,28.6,0,18.5,21,0,0,28.3,29.4,1176,7,5.4,448.1,174.2
7,11,9,2016,18,29.6,28.9,0,11.8,15.3,0,1,29.3,28.6,0,18.5,21,0,0,28.3,29.4,1170.3,7,5.4,447.8,187.4
7,11,9,2016,19,29.6,28.9,0,12.3,15.3,0,1,29.3,28.6,0,18.5,21,0,0,28.8,29.9,1191.6,7,5.4,447.8,170.5
7,11,9,2016,20,29.6,28.9,0,12.3,15.8,0,1,29.3,28.6,0,18.5,21,0,0,28.8,29.4,1184.3,7,5.4,446.8,264.8
7,11,9,2016,21,29.6,28.9,0,12.8,16.4,0,1,29.3,28.6,0,19,21,0,0,28.3,29.4,1172,7,5.4,443.6,170.5
7,11,9,2016,22,30.1,29.4,0,13.3,16.4,0,2,29.3,29.1,0,19,21,0,0,28.3,29.4,1172.3,7,5.4,447.5,185.6
7,11,9,2016,23,30.1,29.4,0,13.3,16.9,0,1,29.8,29.1,0,19,21,0,0,28.8,29.9,1174,7,5.4,442.6,183.7
1,12,9,2016,0,30.1,29.4,0,13.8,16.9,0,1,29.8,29.1,0,19,21.5,0,0,27.8,28.9,1173.6,7,5.4,444.8,0.4
1,12,9,2016,1,30.1,29.4,0,13.8,17.4,0,0.2,29.8,29.1,0,19,21,0,0,27.3,27.9,1177.3,6.5,4.9,443.1,0.4
1,12,9,2016,2,30.1,29.4,0,14.3,17.9,0,2,29.8,29.1,0,19.5,21,0,0,27.3,27.4,0,6,6,0,0
1,12,9,2016,3,30.1,29.4,0,14.3,17.9,0,1,29.8,29.1,0,19.5,21.5,0,0,27.3,27.4,0,6,6.5,0,0
1,12,9,2016,4,30.1,29.4,0,14.8,18.4,0,1,29.8,29.1,0,19.5,21.5,0,0,27.3,27.4,0,6,7,0,0
1,12,9,2016,5,30.1,29.4,0,14.8,18.4,0,1,29.8,29.1,0,19.5,21.5,0,0,27.3,27.4,0,6.5,8.5,0,0
1,12,9,2016,6,30.1,29.4,0,15.3,18.9,0,1,29.8,29.1,0,19.5,21.5,0,0,27.8,27.4,0,6.5,9,0,0
1,12,9,2016,7,30.1,29.4,0,15.3,18.9,0,1,29.8,29.1,0,20,21.5,0,0,27.2,29.4,1176.3,10.9,8.1,778,0
1,12,9,2016,8,30.6,29.4,0,15.8,19.4,0,2,29.8,29.1,0,20,21.5,0,0,26.7,29.4,1178,9.9,6,565.6,0
1,12,9,2016,9,30.6,29.4,0,15.8,19.4,0,1,29.8,29.1,0,12.7,14.6,578.5,0,27.2,29.2,1173,10.3,8.4,499.1,0
1,12,9,2016,10,30.6,29.4,0,16.4,19.9,0,1,28.4,31.3,1180.6,9.5,5.1,773,0,27.2,27.7,0,10.8,10.8,0,0
1,12,9,2016,11,30.6,29.4,0,16.4,19.9,0,1,28.9,32.3,1174.6,9.5,5.1,777.5,1020,27.2,27.7,0,10.8,11.3,0,0
1,12,9,2016,12,29.1,32.5,327.6,9.8,4.9,207.4,174,29.5,32.3,1177.3,9.5,5.1,604.3,1018,27.2,27.7,0,10.8,11.8,0,0
1,12,9,2016,13,29.1,28.9,325,9.8,9.5,208.1,173,29.5,32.8,1175.3,9.5,5.1,778.6,1027,27.7,27.7,0,10.8,12.8,0,0
1,12,9,2016,14,29.1,32.5,328.1,9.3,4.7,204.7,224,29.5,31.8,1176.6,9.5,5.1,610,1057,27.7,27.7,0,10.8,13.8,0,0
1,12,9,2016,15,29.1,32,326.6,8.8,4.7,202,279,29.5,32.3,1183.3,9.5,5.1,623,1037,27.7,27.7,0,11.3,14.3,0,0
1,12,9,2016,16,29.1,32,323.2,8.8,4.7,205.5,281,29.5,32.3,1179.6,9.5,5.1,627.3,518,27.7,28.2,0,11.3,14.8,0,0
1,12,9,2016,17,29.1,31.5,323.6,8.8,4.7,202.9,271,29,31.8,1180,9.5,5.1,585.6,1027,27.7,28.2,0,11.8,15.3,0,0
1,12,9,2016,18,29.1,31,325.3,8.3,4.7,205.2,256,29,31.3,1174.3,9.5,5.3,598.1,1002,28.2,28.2,0,11.8,15.8,0,0
1,12,9,2016,19,28.6,31,323.2,8.3,4.7,202.2,247,29,31.3,1182,9.5,4.8,565.8,527,28.2,28.2,0,11.8,16.4,0,0
1,12,9,2016,20,28.1,27.8,0,8.3,8.2,0,246,28.5,30.8,1182.6,9.5,5.3,746.8,508,28.2,28.2,0,11.8,16.9,0,0
1,12,9,2016,21,28.1,28.3,0,8.3,8.2,0,21,28,30.8,1185,9.5,4.8,629.5,522,28.2,28.2,0,12.3,16.9,0,0
1,12,9,2016,22,27.6,30.5,328.1,9.4,4.5,210.1,20,28,28.3,0,9.5,9.3,0,0,28.2,28.7,0,12.3,17.4,0,0
1,12,9,2016,23,27.6,29.6,328.6,8,4.6,209.1,56,28,28.3,0,7.6,6.9,0,535,28.7,28.7,0,12.3,17.4,0,0
2,13,9,2016,0,28.1,30.1,326.3,7.6,4.6,211.8,215,28,28.3,0,7.6,7.9,0,0,28.7,28.7,0,12.8,17.9,0,0
2,13,9,2016,1,28.1,29.6,327.7,7.1,4.7,205,217,28,28.3,0,7.6,9.5,0,0,28.7,28.7,0,12.8,17.9,0,0
2,13,9,2016,2,28.1,29.6,322.3,7.3,4.7,206.3,229,28,28.3,0,8.1,10.5,0,0,28.7,28.7,0,12.8,18.4,0,0
2,13,9,2016,3,27.6,29.1,315.3,7.3,4.7,205.2,202,28,28.3,0,8.1,11.5,0,0,28.7,28.7,0,13.3,18.4,0,0
2,13,9,2016,4,27.6,29.6,323.7,7.8,4.7,206.8,207,28.5,28.3,0,8.6,12.5,0,0,28.7,28.7,0,13.3,18.4,0,0
2,13,9,2016,5,27.6,27.5,0.2,7.8,8.1,-0.1,137,27,27.7,1177.3,6.2,4.8,447.8,0,28.7,28.7,0,13.3,18.9,0,0
2,13,9,2016,6,27.6,27.5,0.2,8.3,9.1,-0.1,1,26.5,26.7,1180,5.7,4.8,450.8,0,28.7,28.7,0,13.8,18.9,0,0
2,13,9,2016,7,28.1,27.5,0.2,8.8,11.1,-0.1,1,26.5,28.7,1180.6,9.6,6,781.3,510,28.7,28.7,0,13.8,18.9,0,0
2,13,9,2016,8,28.1,28,0.2,9.3,11.6,-0.1,1,26.5,28.3,1182.6,8.6,5,467.6,504,28.7,28.7,0,13.8,18.9,0,0
2,13,9,2016,9,28.1,28,0.2,9.8,12.6,-0.1,1,27.5,29.8,1181.6,9.1,5.5,590.1,0,28.7,28.7,0,13.8,19.4,0,0
2,13,9,2016,10,28.5,28.4,0,10,13.6,-0.1,2,28,31.1,1179.3,9.4,5.2,757.5,969,29.2,29,0,14.2,19.3,0,0
2,13,9,2016,11,28.5,28.4,0,10.5,14.1,-0.1,1,28.5,31.5,1184,9.4,4.9,780.5,501,29.2,29,0,14.2,19.3,0,0
2,13,9,2016,12,29,31.8,324.6,8.6,4.8,207.6,163,29,31.3,1183.6,9.4,5.1,583.1,514,29.2,29,0,14.2,19.3,0,0
2,13,9,2016,13,29,31.8,320.8,9.1,4.8,204,270,29,31.3,1177.3,9.9,5.1,542.6,511,29.2,29,0,14.7,19.8,0,0
2,13,9,2016,14,29.1,32.3,324.1,9.1,4.8,205.5,299,29,31.4,1182,9.9,5.1,597.5,520,29.2,29,0,14.7,19.8,0,0
2,13,9,2016,15,28.6,31.8,323.5,9.1,4.8,203.3,291,29,31.4,1177.6,9.9,5.1,574.1,518,29.2,29,0,14.7,19.8,0,0
2,13,9,2016,16,28.6,31.3,324.7,8.6,4.8,204.4,271,28.5,30.9,1181.6,9.9,5.1,555.5,516,29.2,29,0,15.2,20.3,0,0
2,13,9,2016,17,28.1,30.8,326.5,8.6,4.5,200.5,262,28.1,30.6,1185,9.7,5.1,564.5,805,29.6,29.3,0,15.1,20,0,0
2,13,9,2016,18,28.6,31.3,323.5,9.1,4.5,203.9,266,28.6,31.1,1179,9.7,5.1,545.8,508,29.6,29.3,0,15.1,20.5,0,0
2,13,9,2016,19,28.1,30.8,329.7,9.1,4.5,201.8,271,28.1,30.6,1178.3,9.7,5.1,536.6,503,29.6,29.3,0,15.6,20.5,0,0
2,13,9,2016,20,28.1,30.8,320.5,9.1,4.5,201.2,272,28.1,30.1,1184,9.7,5.1,518.3,521,29.6,29.3,0,15.6,20.5,0,0
2,13,9,2016,21,28.1,30.8,325.6,9.1,4.5,199,262,28.1,30.1,1172.3,9.7,5.1,466.3,527,29.6,29.3,0,15.6,20.5,0,0
2,13,9,2016,22,28.1,29.8,321.7,8.1,4.5,147.4,234,28.1,30.1,1185.3,9.2,5.1,466.3,511,29.6,29.3,0,15.6,20.5,0,0
2,13,9,2016,23,27.4,27,0,8.6,8.6,-0.1,58,27.6,28.5,1181.3,6.6,4.8,454.8,0,29.6,29.3,0,16.1,20.5,0,0
3,14,9,2016,0,27.4,27.5,0,8.6,8.6,-0.1,1,28.1,28.5,1176,6.6,4.8,454.8,0,29.6,29.3,0,16.1,20.5,0,0
3,14,9,2016,1,27.9,27.5,0,8.6,9.1,-0.1,1,24.6,25,1171.3,6.6,4.8,455.5,509,29.6,29.3,0,16.1,20.5,0,0
3,14,9,2016,2,27.9,27.5,0,9.1,9.6,-0.1,2,25.1,25,1185.6,7.1,6.9,454.6,0,29.6,29.3,0,16.1,20.5,0,0
3,14,9,2016,3,27.9,27.5,0,9.6,10.1,-0.1,1,24.6,24.5,1173.6,8.1,7.9,453.3,262,29.6,29.3,0,16.6,20.5,0,0
3,14,9,2016,4,28.4,27.5,0,9.6,10.6,-0.1,1,24.6,24.6,1183,8,7.8,450.6,0,29.6,28.8,0,16.6,21,0,0
3,14,9,2016,5,28.4,27.5,0,10.1,11.1,-0.1,1,24.1,24.1,1175,8,7.8,449.1,0,29.6,28.8,0,16.6,21,0,0
3,14,9,2016,6,28.4,27.5,0,10.1,11.6,-0.1,1,25.1,25.1,1182.3,6,5.1,455,248,29.6,28.3,0,16.6,21,0,0
3,14,9,2016,7,28.4,27.5,0,10.6,12.1,-0.1,2,25.1,28.1,1174.6,10.6,6.8,783.5,0,29.6,28.3,0,16.6,21,0,0
3,14,9,2016,8,28.9,28,0,10.6,12.1,-0.1,1,25.6,27,1182.6,8.6,4.8,465.3,501,29.6,28.3,0,17.1,21,0,0
3,14,9,2016,9,28.9,28,0,11.1,12.6,-0.1,1,25.6,27.5,1186.3,9.1,5.3,566.3,514,29.6,28.3,0,17.1,21,0,0
3,14,9,2016,10,28.9,28,0,11.6,13.1,-0.1,1,25.1,28,1183.3,9.6,5.3,711.8,528,29.6,28.3,0,17.1,21,0,0
3,14,9,2016,11,28.9,28,0,11.6,13.6,-0.1,1,24.6,28,1187.6,9.6,4.8,743.5,514,29.6,28.3,0,17.1,21,0,0
3,14,9,2016,12,28.9,28,0,12.1,13.6,-0.1,1,25.1,28,1174.6,9.6,5.3,771.5,524,29.6,28.3,0,17.1,21,0,0
3,14,9,2016,13,29.3,28.4,0,12.4,14.2,-0.1,1,25.5,28.4,1185,9.4,5,746.8,519,29.9,28.3,0,17.6,21.1,0,0
3,14,9,2016,14,29.3,28.4,0,12.4,14.7,-0.1,2,25,27.4,1182,9.4,5,717.8,782,29.9,28.3,0,17.6,21.1,0,0
3,14,9,2016,15,29.3,28.4,0,12.9,14.7,-0.1,1,24,26.9,1173.3,9.4,5,730.3,518,29.9,28.3,0,17.6,21.1,0,0
3,14,9,2016,16,29.3,28.4,0,12.9,15.2,-0.1,1,25,27.4,1184,9.4,5,706.1,523,29.9,28.3,0,17.6,21.1,0,0
3,14,9,2016,17,29.3,28.4,0,13.4,15.7,-0.1,1,24,26.9,1180.3,9.4,5,733.1,510,29.9,28.3,0,18.1,21.1,0,0
3,14,9,2016,18,29.8,28.4,0,13.4,15.7,-0.1,1,23,25.4,1173,9.4,5,705.6,0,29.9,28.3,0,18.1,21.1,0,0
3,14,9,2016,19,29.8,28.4,0,13.9,16.2,-0.1,2,24,26.4,1190.6,8.9,5,706.5,514,29.9,28.3,0,18.1,21.1,0,0
3,14,9,2016,20,29.8,28.4,0,13.9,16.7,-0.1,1,23,25.9,1184.6,8.9,5,652.6,521,29.9,28.3,0,18.1,21.6,0,0
3,14,9,2016,21,29.8,28.4,0,14.4,16.7,-0.1,1,21,23.4,1186.3,9.4,5,556.1,515,29.9,28.3,0,18.1,21.1,0,0
3,14,9,2016,22,29.8,28.4,0,14.4,17.2,-0.1,1,20.5,21.9,1180.6,8.9,5,465.6,508,29.9,27.8,0,18.1,21.1,0,0
3,14,9,2016,23,19.5,20.6,319.2,7.1,4.4,199.4,81,20,19.4,1180.6,7.1,6.7,431.8,0,29.9,27.8,0,18.6,21.1,0,0
4,15,9,2016,0,20,20.5,0.1,7,7.2,-0.1,41,19,19.5,1173.6,6.3,4.8,458,0,29.9,27.3,0,18.6,21.1,0,0
4,15,9,2016,1,20.5,21.5,0.1,7.5,7.7,-0.1,1,19,19.5,1182.3,6.3,4.8,457.1,0,29.9,27.3,0,18.6,21.1,0,0
4,15,9,2016,2,21,22,0.1,7.5,8.2,-0.1,1,19,18.5,1187.6,6.8,6.4,450.6,0,29.9,26.8,0,18.6,21.1,0,0
4,15,9,2016,3,21.5,22,0.1,8,8.7,-0.1,1,18.5,18.5,1170.3,7.3,6.9,446,0,29.9,26.8,0,18.6,21.1,0,0
4,15,9,2016,4,22,22.5,0.1,8.5,9.2,-0.1,2,18,18,1183,7.3,7.4,450,0,29.9,26.3,0,18.6,21.1,0,0
4,15,9,2016,5,22.5,22.5,0.1,8.5,9.7,-0.1,1,18,18,1174.6,8.1,7.7,454.8,0,29.9,26.3,0,18.6,21.1,0,0
4,15,9,2016,6,23,23,0.1,9,10.2,-0.1,1,18,18,1180,7.1,6.7,448.3,0,29.4,25.8,0,19.1,21.1,0,0
4,15,9,2016,7,23,23,0.1,9,10.7,-0.1,1,18,21,1177,9.9,6.3,785.3,0,29.4,25.8,0,19.1,21.1,0,0
4,15,9,2016,8,23.5,23.5,0.1,9.5,10.7,-0.1,1,18.5,19.5,1179.6,8.3,5.3,468.3,526,29.4,25.8,0,19.1,21.1,0,0
4,15,9,2016,9,24,23.5,0.1,9.5,11.2,-0.1,1,19,20.9,1182,9.3,6,518,0,29.4,25.8,0,19.1,21.1,0,0
4,15,9,2016,10,24,24,0.1,10,11.7,-0.1,1,20,21.9,1179.6,9.3,5.5,645.6,1038,29.4,25.8,0,19.1,21.1,0,0
4,15,9,2016,11,???,???,???,???,???,???,75.2,???,???,???,???,???,???,331.7,???,???,???,???,???,???,0
4,15,9,2016,12,???,???,???,???,???,???,37.6,???,???,???,???,???,???,331.3,???,???,???,???,???,???,0
4,15,9,2016,13,???,???,???,???,???,???,37.6,???,???,???,???,???,???,337,???,???,???,???,???,???,0
4,15,9,2016,14,22.5,24.8,325.1,8,4.4,202.7,37.6,22.5,24.6,1176.3,8.1,5.2,637.3,342,29.1,25.8,0,19.5,21.2,0,0
4,15,9,2016,15,22.5,24.8,324.3,8,4.4,202.9,198,22.5,24.6,1177.3,8.1,5.2,626.8,506,29.1,25.8,0,19.5,21.2,0,0
4,15,9,2016,16,22.5,24.8,326.7,8,4.4,203.6,208,22.5,24.6,1175.3,8.1,5.2,676.1,507,29.1,25.8,0,19.5,21.2,0,0
4,15,9,2016,17,22.5,24.8,324.5,8,4.4,202.1,201,22.5,24.6,1181.6,8.6,5.2,647.8,0,29.1,25.8,0,19.5,21.2,0,0
4,15,9,2016,18,22,24.3,325.2,8,4.4,213.1,196,22,24.1,0,8.6,8,0,515,29.1,26.3,0,19.5,21.2,0,0
4,15,9,2016,19,21.8,24.1,319.7,8.2,4.7,213,208,23.2,25,0,10,9.7,0,140.6,29.2,26.3,0,20,21.3,0,0
4,15,9,2016,20,21.5,23.5,323.8,7.8,4.5,213.1,208,23.3,25.5,0,10,9.9,0,143.4,29.2,26.4,0,20,21.2,0,0
4,15,9,2016,21,21.2,23.9,326.7,8.8,4.6,205.4,216,21.2,23.4,1180,9.2,4.9,598.3,202,29.2,26.5,0,20,21.2,0,0
4,15,9,2016,22,21.2,24.4,323.6,9.8,4.6,204.1,269,21.2,22.9,1180,8.2,4.9,532,0,29.2,26.5,0,20,21.2,0,0
4,15,9,2016,23,21.2,21.7,0,8.9,8.2,-0.1,123,20.2,22.4,1178.6,8.7,5.1,661.8,541,29.2,26.5,0,20,21.2,0,0
5,16,9,2016,0,21.7,22.2,0,8.9,8.7,-0.1,1,20.2,20.9,1173.3,7.2,5.1,461.5,0,29.2,26.5,0,20,21.2,0,0
5,16,9,2016,1,22.2,22.7,0,8.9,9.2,-0.1,1,21.2,21.4,1177,5.7,4.6,453.5,0,29.2,26.5,0,20,21.2,0,0
5,16,9,2016,2,22.2,22.7,0,9.4,9.7,-0.1,1,20.2,19.9,1177.3,6.7,6.6,452,0,29.2,26,0,20,21.2,0,0
5,16,9,2016,3,22.7,23.2,0,9.4,10.2,-0.1,2,19.7,19.4,1172,6.7,6.1,450.6,0,29.2,26,0,20,21.2,0,0
5,16,9,2016,4,23.2,23.2,0,9.9,10.7,-0.1,1,19.7,19.9,1189.3,6.1,4.8,451.3,0,29.2,26,0,20.5,21.2,0,0
5,16,9,2016,5,23.7,23.7,0,9.9,10.7,-0.1,1,19.7,19.4,1178,7.6,7,449,0,29.2,26,0,20.5,21.2,0,0
5,16,9,2016,6,23.7,23.7,0,10.4,11.2,-0.1,1,19.2,19.4,1182.6,7.6,7,442.6,0,29.2,25.5,0,20.5,21.2,0,0
5,16,9,2016,7,24.2,23.7,0,10.4,11.7,-0.1,1,19.2,18.9,1189.3,7.6,7.5,462.5,0,29.2,25.5,0,20.5,21.2,0,0
5,16,9,2016,8,20.1,19.4,328.7,9.6,9.7,204.6,1,19.7,22.4,1176,8.2,5,780.5,503,29.2,25.5,0,20.5,21.2,0,0
5,16,9,2016,9,20.1,23.1,327.7,9.6,4.7,199.7,207,20.2,21.9,1174,8.4,5,518.5,504,29.2,25.5,0,20.5,21.2,0,0
5,16,9,2016,10,21.1,21.5,0,9.1,9,-0.1,169,21.2,23.9,1175.3,8.4,5.6,784,0,28.7,25.5,0,20.5,21.2,0,0
5,16,9,2016,11,21.6,22.5,0,9.1,9.5,-0.1,1,21.2,23.9,1173.6,8.9,5.1,782.5,503,28.7,25.5,0,20.5,21.2,0,0
5,16,9,2016,12,22.1,23,0,9.6,10,-0.1,1,22.2,24.9,1183.3,8.9,5.1,776.8,425,28.7,25.5,0,20.5,21.2,0,0
5,16,9,2016,13,22.6,23.5,0,9.6,10.5,-0.1,1,22.7,25.4,1180,8.9,5.1,780,521,28.7,25.5,0,20.5,21.2,0,0
5,16,9,2016,14,23.1,24,0,10.1,11,-0.1,1,23.7,25.9,1175,8.9,5.1,542.8,503,28.7,25.5,0,21,21.2,0,0
5,16,9,2016,15,23.6,24,0,10.6,11.5,-0.1,2,23.7,25.9,1176,8.9,5.1,568.5,0,28.7,26,0,21,21.2,0,0
5,16,9,2016,16,24.1,24.5,0,10.6,11.5,-0.1,1,23.7,25.4,1176.3,8.9,5.1,591,520,28.7,26,0,21,21.2,0,0
5,16,9,2016,17,24.6,25,0,11.1,12,-0.1,1,23.2,24.9,1180.3,8.9,5.1,583.5,514,28.7,26,0,21,21.2,0,0
5,16,9,2016,18,25.1,25,0,11.1,12.5,-0.1,1,23.7,25.9,1184.6,8.9,5.1,680.3,511,28.7,26,0,21,21.2,0,0
5,16,9,2016,19,25.1,25.5,0,11.6,13,-0.1,1,23.7,25.9,1182,9.4,5.1,678.3,523,28.7,26.5,0,21,21.2,0,0
5,16,9,2016,20,25.6,25.5,0,11.6,13,-0.1,1,22.7,24.9,1182,9.4,5.1,633.1,529,28.7,26.5,0,21,21.7,0,0
5,16,9,2016,21,25.6,26,0,12.1,13.5,-0.1,1,22.7,24.4,1185.3,9.4,5.1,505.5,0,28.7,26.5,0,21,21.7,0,0
5,16,9,2016,22,26.1,26,0,12.1,14,-0.1,2,22.2,23.9,1183.3,9.4,5.1,467.8,505,28.7,26.5,0,21,21.7,0,0
5,16,9,2016,23,22,24.5,326.5,8.3,4.3,208.2,53,22.2,22.3,0,7.3,6.7,0,0,28.7,26.5,0,21,21.2,0,0
6,17,9,2016,0,22,24,325.3,7.7,4.3,206.7,201,22.7,22.3,0,7.3,7.2,0,0,28.7,26.5,0,21,21.7,0,0
6,17,9,2016,1,22,21.7,0,7.9,7.6,-0.1,171,22.7,21.4,1175.3,8.4,8,664.1,0,28.7,26.5,0,21.5,21.7,0,0
6,17,9,2016,2,22,21.9,0,7.1,7.2,-0.1,34,21.7,21.3,1177,6.7,6.5,451.3,0,28.7,26.5,0,21.5,21.2,0,0
6,17,9,2016,3,22,22.4,0,7.1,7.7,-0.1,1,21.2,21.3,1184.3,7.2,7,449,0,28.2,26.5,0,21.5,21.2,0,0
6,17,9,2016,4,22.5,22.9,0,7.6,8.2,-0.1,1,20.7,20.3,1181.3,7.7,7.5,453,0,28.2,26,0,21.5,21.2,0,0
6,17,9,2016,5,23,23.4,0,8.1,8.7,-0.1,1,20.2,19.8,1180.3,7.7,7.5,444.3,0,28.2,26,0,21.5,21.2,0,0
6,17,9,2016,6,23.5,23.4,0,8.1,9.2,-0.1,1,19.7,19.3,1186.6,7.2,7,449,0,28.2,26,0,21.5,21.2,0,0
6,17,9,2016,7,23.5,23.4,0,8.6,9.7,-0.1,1,20.2,20.9,1179,6.6,5.1,453.8,504,27.7,25.5,0,21.5,20.7,0,0
6,17,9,2016,8,24,23.4,0,8.6,10.2,-0.1,1,21.2,21.9,1180,7.3,5,462.3,0,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,9,24,23.9,0,9.1,10.7,-0.1,2,21.2,22.4,1167.6,8,5,465.3,504,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,10,24.5,23.9,0,9.1,10.7,-0.1,1,21.2,22.9,1178.6,9,5.5,498.1,0,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,11,24.5,24.4,0,9.6,11.2,-0.1,1,21.2,22.9,1175.3,9.4,5.4,519.1,512,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,12,25,24.4,0,10.1,11.7,-0.1,1,21.7,23.4,1182,8.9,5.4,501.5,501,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,13,25,24.9,0,10.1,12.2,-0.1,1,21.7,23.4,1177.6,8.9,5.4,512.6,0,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,14,25.5,24.9,0,10.6,12.2,-0.1,1,22.2,23.9,1183.6,8.9,5.4,518.3,500,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,15,25.5,24.9,0,10.6,12.7,-0.1,1,22.7,24.4,1175.3,8.9,5.4,548.8,502,27.7,25.5,0,21.5,21.2,0,0
6,17,9,2016,16,26,25.4,0,11.1,13.2,-0.1,2,22.7,24.4,1187.6,8.9,5.4,524.3,0,27.7,25.5,0,22,21.2,0,0
6,17,9,2016,17,26,25.4,0,11.1,13.2,-0.1,1,22.7,24.4,1188.3,8.9,5.4,541.5,512,27.7,25.5,0,22,21.2,0,0
6,17,9,2016,18,26.5,25.4,0,11.6,13.7,-0.1,1,22.7,24.9,1183.6,8.9,5.4,540.1,504,27.7,25.5,0,22,21.2,0,0
6,17,9,2016,19,26.5,25.9,0,11.6,14.2,-0.1,1,23.7,25.4,1182.6,8.9,4.9,548.3,0,27.7,25.5,0,22,21.2,0,0
6,17,9,2016,20,26.5,25.9,0,12.1,14.2,-0.1,2,23.2,24.9,1183.6,9.4,4.9,539,514,27.7,26,0,22,21.2,0,0
6,17,9,2016,21,26.5,25.9,0,12.1,14.7,-0.1,1,23.2,24.9,1176,9.4,4.9,542.8,505,27.7,26,0,22,21.2,0,0
6,17,9,2016,22,27,25.9,0,12.6,15.2,-0.1,1,23.2,24.9,1180,8.9,4.9,471.3,505,27.7,26,0,22,21.2,0,0
6,17,9,2016,23,22.6,22.4,0,8.3,7.9,0.1,9,22.7,22.3,1176.6,8,7.8,455.5,0,27.7,26,0,22,21.2,0,0
7,18,9,2016,0,23.1,23.4,0,8.3,9,0.1,1,21.7,22.3,1180.6,8,5.4,465.3,0,27.7,26,0,22,21.2,0,0
7,18,9,2016,1,23.6,23.4,0,8.3,9.5,0.1,1,21.7,22.3,1182,6,4.9,453.5,500,27.7,26,0,22,21.2,0,0
7,18,9,2016,2,23.6,23.9,0,8.8,10,0.1,1,21.7,21.3,1178.3,6.5,6.4,447.6,0,27.2,26,0,22,21.2,0,0
7,18,9,2016,3,24.1,23.9,0,9.3,10.5,0.1,1,21.2,21.3,1179.3,7,6.9,447.6,0,27.2,25.5,0,22,21.2,0,0
7,18,9,2016,4,24.1,23.9,0,9.3,11,0.1,1,20.7,20.8,1181.3,8,7.9,451.3,0,27.2,25.5,0,22,21.2,0,0
7,18,9,2016,5,24.6,23.9,0,9.8,11.5,0.1,2,21.2,21.3,1187.3,7.9,7.6,449.3,0,27.2,25.5,0,22,20.7,0,0
7,18,9,2016,6,24.6,23.9,0,9.8,11.5,0.1,1,21.2,20.8,1173.6,7.4,7.1,454,0,27.2,25.5,0,22,20.7,0,0
7,18,9,2016,7,24.6,24.4,0,10.3,12,0.1,1,19.7,19.8,1184,7.4,7.1,447.8,0,26.7,25.5,0,22,20.7,0,0
7,18,9,2016,8,25.1,24.4,0,10.3,12.5,0.1,1,18.7,19.2,1184.6,6.2,4.7,448.5,0,26.7,25,0,22,21.2,0,0
7,18,9,2016,9,25.1,24.4,0,10.8,12.5,0.1,1,18.7,19.4,1182.3,8.3,6,457.6,0,26.7,25,0,22,20.7,0,0
7,18,9,2016,10,25.1,24.4,0,10.8,13,0.1,1,20.2,20.9,1180.3,7.3,5,458.3,516,26.7,25,0,22,20.7,0,0
7,18,9,2016,11,25.6,24.4,0,11.3,13.5,0.1,2,21.7,22.4,1181.6,7.3,5,461.1,0,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,12,25.6,24.4,0,11.3,13.5,0.1,1,22.7,23.4,1178.6,6.8,5,450.8,510,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,13,25.6,24.4,0,11.3,14,0.1,1,23.2,23.9,1184,6.8,5,457.1,0,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,14,25.6,24.9,0,11.8,14,0.1,1,23.2,23.4,1186,6.3,5,446.8,0,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,15,26.1,24.9,0,11.8,14.5,0.1,1,23.2,23.9,1181.6,6.3,5,452,512,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,16,22.9,24.9,324.1,7.7,4.2,206.9,2,23.2,23.3,0,6.8,6.7,0,0,26.7,25,0,22.5,20.2,0,0
7,18,9,2016,17,23.4,23.6,0,7.7,7.6,-0.1,86,23.2,22.8,1180.6,8.5,8.2,461,0,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,18,23.9,24.1,0,7.7,8.1,-0.1,1,23.2,22.8,1182,8,8.2,458.3,0,26.7,25,0,22.5,20.7,0,0
7,18,9,2016,19,23.9,24.1,0,8.2,8.6,-0.1,2,23.2,23.3,1187.6,5.9,5,449.5,503,26.7,25,0,22.5,20.2,0,0
7,18,9,2016,20,24.4,24.6,0,8.2,9.1,-0.1,1,22.7,23.3,1186.3,6.4,5,451.8,0,26.2,25,0,22.5,20.7,0,0
7,18,9,2016,21,24.4,24.6,0,8.7,9.6,-0.1,1,22.7,23.3,1186.3,6.4,5,449.3,346,26.2,25,0,22.5,20.2,0,0
7,18,9,2016,22,24.9,24.6,0,8.7,10.1,-0.1,1,22.7,23.3,1175,6.9,5,449.8,508,26.2,25,0,22.5,20.2,0,0
7,18,9,2016,23,24.9,24.6,0,9.2,10.6,-0.1,1,22.7,23.3,1180.3,6.4,5,459.3,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,0,24.9,24.6,0,9.2,11.1,-0.1,1,22.7,22.8,1182.3,5.9,4.5,451.5,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,1,25.4,25.1,0,9.7,11.1,-0.1,1,22.2,22.8,1184.3,5.9,4.5,453.6,502,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,2,25.4,25.1,0,9.7,11.6,-0.1,2,22.2,22.3,1179.6,7.4,7,449.8,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,3,25.4,25.1,0,10.2,12.1,-0.1,1,21.2,20.8,1183.3,7.4,7,445.3,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,4,25.4,25.1,0,10.2,12.1,-0.1,1,20.2,20.3,1181,7.4,7.5,453.5,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,5,25.9,25.1,0,10.7,12.6,-0.1,1,19.7,19.3,1182.6,6.9,6.5,445.5,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,6,25.9,25.1,0,10.7,13.1,-0.1,1,19.2,19.3,1173.3,6.9,6.5,451.3,0,26.2,25,0,22.5,20.2,0,0
1,19,9,2016,7,25.9,24.6,0,11.2,13.1,-0.1,2,18.7,20.3,1179.6,11.3,8.5,777.3,0,26.2,24.5,0,22.5,20.2,0,0
1,19,9,2016,8,25.9,24.6,0,11.2,13.6,-0.1,1,19.2,21.3,1190.3,10.4,5.8,464.5,0,26.2,24.5,0,22.5,20.2,0,0
1,19,9,2016,9,25.9,24.6,0,11.7,14.1,-0.1,1,19.7,23.3,1174.3,10.9,6.3,774.1,509,26.2,24.5,0,22.5,20.2,0,0
1,19,9,2016,10,26.3,25,0,12,14,-0.1,1,20.9,23.5,1184.3,9.3,5.4,710,0,25.9,24.5,0,22.9,20.2,0,0
1,19,9,2016,11,26.3,25,0,12,14.5,-0.1,1,21.9,24.5,1180,9.3,4.9,711.8,879,25.9,24.5,0,22.9,20.2,0,0
1,19,9,2016,12,26.3,25,0,12.5,14.5,-0.1,1,22.9,26,1179,9.3,5.3,775,510,25.9,24.5,0,22.9,20.2,0,0
1,19,9,2016,13,26.8,25.5,0,12.5,15,-0.1,2,23.4,26.5,1181.3,9.3,5.2,698.1,536,25.9,24.5,0,22.9,20.2,0,0
1,19,9,2016,14,26.8,25.5,0,13,15.5,-0.1,1,23.9,26.5,1183.3,9.3,5.2,712.6,508,25.9,25,0,22.9,20.2,0,0
1,19,9,2016,15,26.8,26,0,13,15.5,-0.1,1,23.9,27,1181,9.3,5.2,748,503,25.9,25,0,22.9,20.7,0,0
1,19,9,2016,16,26.8,26,0,13.5,16,-0.1,1,23.9,27,1186.6,9.3,5.2,766.5,512,26.4,25,0,22.9,20.7,0,0
1,19,9,2016,17,27.3,26,0,13.5,16,-0.1,1,23.9,26.5,1176.6,9.3,5.2,741.1,508,26.4,25,0,22.9,20.7,0,0
1,19,9,2016,18,27.3,26.5,0,13.5,16.5,-0.1,2,23.9,26.5,1177.3,9.3,5.2,700.1,522,26.4,25.5,0,22.9,20.7,0,0
1,19,9,2016,19,27.3,26.5,0,14,16.5,-0.1,1,23.9,26.5,1182.3,9.3,5.2,673.3,526,26.4,25.5,0,22.9,20.7,0,0
1,19,9,2016,20,27.3,26.5,0,14,17,-0.1,1,23.4,26,1193.3,9.3,5.2,659.3,502,26.4,25.5,0,22.9,20.7,0,0
1,19,9,2016,21,27.3,26.5,0,14.5,17,-0.1,1,23.4,25.5,1180.6,9.3,5.2,499.5,528,26.4,25.5,0,22.9,20.7,0,0
1,19,9,2016,22,27.8,27,0,14.5,17.5,-0.1,1,22.9,24.5,1178.6,8.8,5.2,464.3,500,26.9,25.5,0,22.9,20.7,0,0
1,19,9,2016,23,27.8,27,0,15,18,-0.1,1,22.4,23.1,1176.3,6.8,4.9,457.8,0,26.9,25.5,0,22.9,20.7,0,0
2,20,9,2016,0,22.2,21.8,320,8,7.7,207.8,11,22.4,22.6,0,8.2,7.1,0,0,26.9,25.5,0,22.9,20.7,0,0
2,20,9,2016,1,22.2,24.1,325,6.9,4.3,205.8,143,22.9,22.6,0,8.2,8.1,0,0,26.9,25.5,0,22.9,20.7,0,0
2,20,9,2016,2,22.2,23.1,321,5.9,4.4,206.1,147,22.9,22.6,0,8.2,8.6,0,0,26.9,25.5,0,22.9,20.2,0,0
2,20,9,2016,3,22.2,22.4,0,5.9,6,0,51,22.9,22.6,0,8.7,9.6,0,0,26.9,25.5,0,23.4,20.2,0,0
2,20,9,2016,4,22.7,22.9,0,6.4,6.5,0,1,22.9,23.1,0,8.7,10.1,0,0,26.9,25.5,0,23.4,20.2,0,0
2,20,9,2016,5,23.2,23.4,0,6.4,7,0,1,23.4,23.1,0,8.7,11.1,0,0,26.9,25.5,0,23.4,20.2,0,0
2,20,9,2016,6,23.7,22.9,0,6.9,7.5,0,1,23.4,23.1,0,9.2,11.6,0,0,22.1,22.1,1187,6.6,6.7,440.6,0
2,20,9,2016,7,23.7,23.4,0,6.9,8,0,1,23.4,23.1,0,9.2,12.1,0,0,21.6,22.6,1188.6,9.9,8.8,777.3,0
2,20,9,2016,8,23.7,23.4,0,7.4,8.5,0,2,21.9,22.6,1179.3,7.3,5.1,466,0,22.1,22.9,0,7.9,8.4,0,0
2,20,9,2016,9,24.2,23.9,0,7.9,9,0,1,22.4,25.1,1175,9.8,5.4,695,507,22.6,22.9,0,7.9,8.4,0,0
2,20,9,2016,10,24.2,23.9,0,7.9,9.5,0,1,23.4,26.1,1176,9.8,5.4,707.8,527,22.6,22.9,0,7.9,8.9,0,0
2,20,9,2016,11,24.7,24.4,0,7.9,10,0,1,23.9,26.6,1181.6,9.3,4.9,710,520,23.1,22.9,0,7.9,9.4,0,0
2,20,9,2016,12,25.2,24.4,0,8.5,10.5,0,1,24.4,26.6,1176.6,9.3,4.9,691.1,532,23.1,23.4,0,7.9,10.4,0,0
2,20,9,2016,13,25.2,24.9,0,9,10.5,0,1,24.9,27.1,1183.6,9.3,4.9,688,518,23.1,23.4,0,8.5,10.9,0,0
2,20,9,2016,14,25.7,24.9,0,9,11,0,1,25.4,28.1,1172,9.2,5,689,500,23.6,23.4,0,8.5,11.4,0,0
2,20,9,2016,15,25.7,25.4,0,9.5,11.5,0,2,24.9,27.6,1179.6,9.2,5,707.3,0,23.6,23.9,0,8.5,12,0,0
2,20,9,2016,16,26.2,25.4,0,9.5,12,0,1,24.9,27.1,1172,9.2,5,652.1,515,23.6,23.9,0,9,12.5,0,0
2,20,9,2016,17,26.2,25.9,0,10,12.5,0,1,24.9,27.1,1186.6,9.2,5,660.6,500,24.1,23.9,0,9,13,0,0
2,20,9,2016,18,26.2,25.9,0,10.5,12.5,0,1,25.4,28.1,1176.3,9.2,5,686.8,672,24.1,24.4,0,9,13.5,0,0
2,20,9,2016,19,26.7,26.4,0,10.5,13,0,1,24.9,27.1,1185.3,9.2,5,653.5,505,24.1,24.4,0,9.5,14,0,0
2,20,9,2016,20,26.7,26.4,0,11,13.5,0,1,23.9,26.1,1175,9.2,5,558.8,501,24.6,24.4,0,9.5,14,0,0
2,20,9,2016,21,26.7,26.4,0,11,13.5,0,2,23.4,25.1,1185,9.2,5,508.3,526,24.6,24.4,0,9.5,14.5,0,0
2,20,9,2016,22,27.2,26.4,0,11.5,14,0,1,22.9,24.6,1180.6,8.7,5,464.5,0,24.6,24.9,0,10,14.5,0,0
2,20,9,2016,23,27.2,26.4,0,11.5,14.5,0,1,22.4,23.3,1176.6,7.7,4.9,469.6,504,25.1,24.9,0,10,15,0,0
3,21,9,2016,0,27.2,26.4,0,12,14.5,0,1,24.9,25.3,1174.6,6.7,4.9,454.1,500,25.1,24.9,0,10,15,0,0
3,21,9,2016,1,24.9,26.7,321,7,4.5,206,162,25.4,24.8,0,7.9,7.6,0,0,25.1,24.9,0,10.5,15,0,0
3,21,9,2016,2,24.9,25.2,322.8,6,4.5,203.6,159,25.4,25.3,0,7.9,8.6,0,0,25.1,24.9,0,10.5,15.5,0,0
3,21,9,2016,3,24.9,24.7,0,6,5.8,-0.1,19,25.4,25.3,0,7.9,9.6,0,0,25.1,25.4,0,10.5,15.5,0,0
3,21,9,2016,4,24.9,24.7,0,6,6.8,-0.1,1,25.4,25.3,0,8.5,10.6,0,0,25.1,25.4,0,10.5,15.5,0,0
3,21,9,2016,5,24.9,24.7,0,6.5,7.3,-0.1,1,25.4,25.3,0,8.5,11.1,0,0,25.6,25.4,0,11,16,0,0
3,21,9,2016,6,25.4,25.2,0,6.5,7.8,-0.1,1,22.9,22.6,1181.3,7.1,7.1,452.5,0,25.6,25.4,0,11,16,0,0
3,21,9,2016,7,25.4,25.2,0,7,8.3,-0.1,1,22.9,24.1,1183.6,10.3,8.2,783,0,25.6,25.4,0,11,16,0,0
3,21,9,2016,8,25.4,25.2,0,7.5,8.8,-0.1,2,22.9,23.6,1187,7.8,5.1,467,0,25.6,25.4,0,11,16.5,0,0
3,21,9,2016,9,25.9,25.2,0,7.5,9.3,-0.1,1,23.4,26.1,1178.3,9.8,5.6,669.6,513,25.6,25.4,0,11.5,16.5,0,0
3,21,9,2016,10,25.9,25.7,0,8,9.8,-0.1,1,23.9,26.6,1176.3,9.8,5.1,741.8,523,25.6,25.4,0,11.5,16.5,0,0
3,21,9,2016,11,25.9,25.7,0,8.5,10.3,-0.1,1,25.4,28.1,1179,9.3,5.1,729.8,516,25.6,25.4,0,11.5,17,0,0
3,21,9,2016,12,26.4,26.2,0,8.5,10.3,-0.1,1,25.4,28.1,1181.6,9.3,5.1,717,523,26.1,25.4,0,12,17,0,0
3,21,9,2016,13,26.4,26.2,0,9,10.8,-0.1,1,25.4,28.1,1179,9.3,5.1,707.8,533,26.1,25.4,0,12,17,0,0
3,21,9,2016,14,26.4,26.2,0,9,11.3,-0.1,1,25.4,28.6,1180.6,9.3,5.1,706,516,26.1,25.4,0,12,17.5,0,0
3,21,9,2016,15,26.9,26.7,0,9.5,11.8,-0.1,2,24.9,27.6,1185.3,9.3,5.1,707.3,529,26.1,25.9,0,12,17.5,0,0
3,21,9,2016,16,26.9,26.7,0,10,12.3,-0.1,1,24.9,27.6,1182.6,9.3,5.1,688.8,500,26.1,25.9,0,12.5,17.5,0,0
3,21,9,2016,17,26.9,26.7,0,10,12.8,-0.1,1,25.4,28.1,1192.6,9.2,5.5,713.3,525,26.6,25.9,0,12.5,18,0,0
3,21,9,2016,18,27.4,27.2,0,10.5,12.8,-0.1,1,25.9,28.6,1181,9.2,5,707.1,522,26.6,25.9,0,12.5,18,0,0
3,21,9,2016,19,27.4,27.2,0,10.5,13.3,-0.1,1,25.9,28.6,1177,9.2,5,691.5,526,26.6,25.9,0,12.5,18,0,0
3,21,9,2016,20,27.4,27.2,0,11,13.8,-0.1,1,24.9,27.6,1180,9.2,5,628.5,518,26.6,25.9,0,13,18,0,0
3,21,9,2016,21,27.9,27.2,0,11,13.8,-0.1,1,24.9,27.1,1177.6,9.2,5,507.1,0,26.6,25.9,0,13,18,0,0
3,21,9,2016,22,27.9,27.2,0,11.5,14.3,-0.1,2,24.9,26.1,1184.6,8.7,5,472.8,515,26.6,26.4,0,13,18.5,0,0
3,21,9,2016,23,27.9,27.2,0,12,14.8,-0.1,1,23.9,25,1179,6.7,5.3,455.5,611,26.6,26.4,0,13,18.5,0,0
4,22,9,2016,0,23.9,25.6,326.7,7.4,4.4,206.1,129,23.9,24,0,8,7.5,0,0,26.6,26.4,0,13.5,18.5,0,0
4,22,9,2016,1,23.4,25.1,329.2,6.9,4.4,207.7,170,24.4,24,0,8,8.5,0,0,27.1,26.4,0,13.5,18.5,0,0
4,22,9,2016,2,23.4,24.1,322,5.9,4.4,206,154,24.4,24,0,8,9.5,0,0,27.1,26.4,0,13.5,18.6,0,0
4,22,9,2016,3,22.9,23.4,0,5.9,6,-0.1,47,24.4,24,0,8.5,10,0,0,27.1,26.4,0,13.5,18.6,0,0
4,22,9,2016,4,23.4,23.4,0,6.4,6.5,-0.1,1,24.4,24.5,0,8.5,11,0,0,27.1,26.4,0,14,18.6,0,0
4,22,9,2016,5,23.9,23.9,0,6.4,7,-0.1,1,24.4,24.5,0,8.5,11.5,0,0,27.1,26.4,0,14,18.6,0,0
4,22,9,2016,6,23.9,23.9,0,6.9,8,-0.1,2,22.7,22.4,1176.3,7.3,6.8,446.3,0,27.1,26.4,0,14,18.6,0,0
4,22,9,2016,7,24.4,24.4,0,6.9,8.5,-0.1,1,22.2,23.4,1176.3,10.6,8.4,775.5,0,27.1,26.4,0,14,18.6,0,0
4,22,9,2016,8,24.4,24.4,0,7.4,9,-0.1,1,22.7,23.9,1184.6,8.1,5.1,469.3,0,27.1,26.4,0,14.5,18.6,0,0
4,22,9,2016,9,24.9,24.9,0,7.9,9.5,-0.1,1,23.7,26.4,1187.6,9.6,5.6,726.6,524,27.1,26.4,0,14.5,18.6,0,0
4,22,9,2016,10,24.9,24.9,0,7.9,10,-0.1,1,24.7,27.4,1179.6,9.6,5.1,676.6,502,27.1,25.9,0,14.5,18.6,0,0
4,22,9,2016,11,25.4,25.4,0,8.5,10,-0.1,1,24.7,27.4,1180.3,9.6,5.1,656.1,500,27.1,25.9,0,14.5,19.1,0,0
4,22,9,2016,12,25.4,25.4,0,8.5,10.5,-0.1,1,26.7,29.4,1175,9.1,5.1,698,531,27.1,25.9,0,15,19.1,0,0
4,22,9,2016,13,25.9,25.4,0,9,11,-0.1,2,26.2,28.9,1182,9.6,5.1,696.8,531,27.1,25.9,0,15,19.1,0,0
4,22,9,2016,14,25.9,25.9,0,9.5,11.5,-0.1,1,26.2,28.9,1167.3,9.6,5.1,633,510,27.1,25.9,0,15,19.1,0,0
4,22,9,2016,15,26.4,25.9,0,9.5,11.5,-0.1,1,26.2,29.4,1185.6,9.6,5.1,688.3,535,27.1,26.4,0,15,19.1,0,0
4,22,9,2016,16,26.4,26.4,0,10,12,-0.1,1,26.7,29.4,1177.3,9.6,5.1,722.6,502,27.1,26.4,0,15,19.1,0,0
4,22,9,2016,17,26.4,26.4,0,10,12.5,-0.1,1,26.7,29.4,1159,9.6,5.1,712.8,516,27.1,26.4,0,15.5,19.6,0,0
4,22,9,2016,18,26.9,26.4,0,10.5,13,-0.1,1,26.2,28.9,1172,9.6,5.1,707,514,27.1,26.4,0,15.5,19.6,0,0
4,22,9,2016,19,26.9,26.9,0,11,13,-0.1,1,26.2,28.9,1181,9.6,5.1,709,531,27.6,26.4,0,15.5,19.6,0,0
4,22,9,2016,20,26.9,26.9,0,11,13.5,-0.1,2,26.2,28.4,1182,9.6,5.1,585.6,521,27.6,26.4,0,15.5,19.6,0,0
4,22,9,2016,21,27.4,26.9,0,11.5,14,-0.1,1,26.2,28.4,1186,9.4,5,532.3,508,27.6,26.4,0,16,19.6,0,0
4,22,9,2016,22,27.4,26.9,0,11.5,14.5,-0.1,1,26.2,27.9,1182.6,9.4,5,471.8,524,27.6,26.4,0,16,19.6,0,0
4,22,9,2016,23,27.4,26.9,0,12,14.5,-0.1,1,25.7,26.4,1176.3,6.8,5,462.3,0,27.6,26.4,0,16,19.6,0,0
5,23,9,2016,0,25.8,27.5,320.7,7.5,4.6,207.9,109,25.7,25.4,0,7.8,7.4,0,0,27.6,26.9,0,16,19.6,0,0
5,23,9,2016,1,25.8,27.5,317.6,7.5,4.6,206.2,198,25.7,25.4,0,7.8,8.5,0,0,27.6,26.9,0,16,19.6,0,0
5,23,9,2016,2,25.3,25,0,5.9,5.7,0.3,174,25.7,25.4,0,7.8,9,0,0,27.6,26.9,0,16,19.6,0,0
5,23,9,2016,3,25.3,25.5,0,5.9,6.2,0.3,1,25.7,25.9,0,7.8,10.1,0,0,27.6,26.9,0,16.5,19.6,0,0
5,23,9,2016,4,25.8,25.5,0,6.4,6.7,0.3,1,25.7,25.9,0,8.3,11.1,0,0,27.6,26.9,0,16.5,19.6,0,0
5,23,9,2016,5,25.8,25.5,0,6.4,7.7,0.3,1,26.2,25.9,0,8.3,11.6,0,0,27.6,26.9,0,16.5,19.6,0,0
5,23,9,2016,6,25.8,26,0,6.9,8.2,0.3,2,26.2,25.9,0,8.8,12.6,0,0,27.6,26.9,0,16.5,19.6,0,0
5,23,9,2016,7,24.8,24.5,330.5,6.8,6.9,205.1,1,26.2,25.9,0,8.8,13.1,0,0,27.6,26.9,0,16.5,19.6,0,0
5,23,9,2016,8,24.3,24.4,0,7.3,7.3,-0.1,16,25.1,27.7,1181,8.4,4.9,772.8,0,27.6,26.9,0,17,19.6,0,0
5,23,9,2016,9,24.8,24.9,0,7.3,8.3,-0.1,1,25.6,27.7,1180,9.3,4.9,514.3,526,27.6,26.9,0,17,19.6,0,0
5,23,9,2016,10,24.8,24.9,0,7.8,9.3,-0.1,1,25.6,27.2,1180.6,9.7,5.7,466.5,0,27.6,26.9,0,17,19.6,0,0
5,23,9,2016,11,25.3,25.4,0,8.3,9.8,-0.1,1,26.6,28.7,1182.6,9.7,4.7,571.8,521,27.6,26.9,0,17,19.6,0,0
5,23,9,2016,12,25.3,25.4,0,8.3,10.3,-0.1,2,26.6,28.7,1180.6,9.2,5.2,583.6,501,27.6,26.9,0,17,19.6,0,0
5,23,9,2016,13,25.8,25.9,0,8.8,10.8,-0.1,1,26.6,28.7,1179.3,9.2,5.2,548,515,27.6,26.9,0,17.5,20.1,0,0
5,23,9,2016,14,25.8,25.9,0,9.3,10.8,-0.1,1,27.1,29.2,1182.3,9.2,5.2,549.8,514,27.6,26.9,0,17.5,20.1,0,0
5,23,9,2016,15,26.3,26.4,0,9.3,11.3,-0.1,1,27.1,29.2,1185,9.2,5.2,555.5,518,28.1,26.9,0,17.5,20.1,0,0
5,23,9,2016,16,26.3,26.4,0,9.8,11.8,-0.1,1,27.1,29.2,1185.3,9.2,5.2,602,0,28.1,26.9,0,17.5,20.1,0,0
5,23,9,2016,17,26.8,26.4,0,9.8,12.3,-0.1,1,27.1,29.7,1175.3,9.2,5.2,607.6,511,28.1,27.4,0,17.5,20.1,0,0
5,23,9,2016,18,26.8,26.4,0,10.3,12.3,-0.1,1,27.1,29.2,1182.3,9.2,5.2,571.5,528,28.1,27.4,0,17.5,20.1,0,0
5,23,9,2016,19,26.8,26.9,0,10.3,12.8,-0.1,2,27.1,29.2,1183.3,9.2,5.2,580.5,528,28.1,27.4,0,17.5,20.1,0,0
5,23,9,2016,20,27.3,26.9,0,10.8,13.3,-0.1,1,26.1,27.7,1184,9.2,5.2,509,524,28.1,27.4,0,18,20.6,0,0
5,23,9,2016,21,27.3,26.9,0,11.3,13.8,-0.1,1,24.1,23.8,0,10.9,8.5,0,0,22.1,23,1176.6,7,5.4,453.3,0
5,23,9,2016,22,27.3,26.9,0,11.3,13.8,-0.1,1,24.1,24.3,0,10.9,9.5,0,0,22.6,23,1177,7.7,7.7,438.6,0
5,23,9,2016,23,22.7,22.6,0,7.8,8.5,0,155,23,23.5,1180.3,9.8,8.4,782,0,22.6,22.9,0,10.1,10.2,0,0
6,24,9,2016,0,23.2,23.6,0,8.3,9,0,1,23,23.5,1183.6,6.8,5.2,458.8,505,22.6,22.9,0,10.1,10.2,0,0
6,24,9,2016,1,23.2,23.6,0,8.3,9.5,0,1,23,23.5,1180.6,6.8,5.2,457.8,0,23.1,22.9,0,10.1,10.7,0,0
6,24,9,2016,2,22.6,22.8,325,7.6,7.5,205.4,35,23,22.5,0,7.3,6.7,0,507,23.1,23.4,0,10.1,11.2,0,0
6,24,9,2016,3,23.1,23.3,0,7.6,7.5,0,19,23,22.5,0,7.3,7.2,0,0,23.1,23.4,0,10.1,11.7,0,0
6,24,9,2016,4,23.1,23.3,0,8.1,8.5,0,1,23,22.5,0,7.3,8.2,0,0,23.1,23.4,0,10.1,12.2,0,0
6,24,9,2016,5,23.6,23.3,0,8.1,9,0,1,23,23,0,7.8,9.2,0,0,23.6,23.4,0,10.1,12.7,0,0
6,24,9,2016,6,23.6,23.8,0,8.6,9.5,0,1,23,23,0,7.8,10.2,0,0,23.6,23.4,0,10.6,13.2,0,0
6,24,9,2016,7,24.1,23.8,0,8.6,10,0,2,21.4,21.3,1179.3,7.2,7.1,453.1,0,23.6,23.9,0,10.6,13.7,0,0
6,24,9,2016,8,24.1,24.3,0,9.1,10.5,0,1,22.4,23.3,1178,8.1,5.2,460.8,0,23.6,23.9,0,10.6,13.7,0,0
6,24,9,2016,9,24.6,24.3,0,9.1,10.5,0,1,22.4,23.8,1174.6,8.6,5.2,460.5,0,23.6,23.9,0,10.6,14.2,0,0
6,24,9,2016,10,24.6,24.3,0,9.6,11,0,1,23.9,25.8,1181.6,9.1,5.2,522.1,510,24.1,23.9,0,11.1,14.2,0,0
6,24,9,2016,11,25.1,24.8,0,9.6,11.5,0,1,23.9,26.3,1175,9.6,5.2,545.1,526,24.1,23.9,0,11.1,14.7,0,0
6,24,9,2016,12,25.1,24.8,0,10.1,12,0,1,24.4,26.8,1174.3,9.6,5.2,548.1,516,24.1,23.9,0,11.1,14.7,0,0
6,24,9,2016,13,25.6,25.3,0,10.1,12,0,1,25.9,28.3,1178.6,9.6,5.2,542.1,0,24.6,24.4,0,11.6,15.2,0,0
6,24,9,2016,14,25.6,25.3,0,10.6,12.5,0,2,26.4,28.3,1180.6,9.1,5.2,548,899,24.6,24.4,0,11.6,15.2,0,0
6,24,9,2016,15,25.6,25.8,0,11.1,13,0,1,25.9,27.8,1177.6,9.1,5.2,476.6,510,24.6,24.4,0,11.6,15.7,0,0
6,24,9,2016,16,26.1,25.8,0,11.1,13,0,1,25.9,27.8,1173.6,9.1,5.2,468.3,514,24.6,24.4,0,11.6,15.7,0,0
6,24,9,2016,17,26.1,25.8,0,11.6,13.5,0,1,25.9,27.3,1186,9.1,5.2,468.3,0,25.1,24.9,0,12.1,16.2,0,0
6,24,9,2016,18,26.6,26.3,0,11.6,14,0,1,26.4,28.3,1182.3,9.1,5.2,497,509,25.1,24.9,0,12.1,16.2,0,0
6,24,9,2016,19,26.6,26.3,0,12.1,14,0,2,25.9,27.3,1178,9.1,5.2,513.3,512,25.1,24.9,0,12.1,16.2,0,0
6,24,9,2016,20,26.6,26.3,0,12.1,14.5,0,1,24.9,26.8,1175.6,9.1,5.2,525.3,516,25.1,24.9,0,12.1,16.7,0,0
6,24,9,2016,21,27.1,26.3,0,12.6,15,0,1,24.4,26.3,1180.3,9.1,5.2,478.8,0,25.6,24.9,0,12.1,16.7,0,0
6,24,9,2016,22,27.1,26.8,0,12.6,15,0,1,24.9,26.3,1175.3,8.1,5.2,462.8,506,25.6,25.4,0,12.6,16.7,0,0
6,24,9,2016,23,27.1,26.8,0,13.1,15.5,0,1,24.4,24.8,1180.6,7.1,5.2,464.6,505,25.6,25.4,0,12.6,17.2,0,0
7,25,9,2016,0,27.1,26.8,0,13.1,15.5,0,1,24.4,24.8,1180.3,6.6,5.2,462.3,0,25.6,25.4,0,12.6,17.2,0,0
7,25,9,2016,1,24.2,25.9,324.3,7.5,4.4,205.2,116,24.4,24.3,0,7.8,7.4,0,0,25.6,25.4,0,12.6,17.2,0,0
7,25,9,2016,2,24.2,25.3,326.3,6.5,4.4,205.7,200,24.4,24.3,0,7.8,8.5,0,0,25.6,25.4,0,13.1,17.2,0,0
7,25,9,2016,3,24.2,24.2,0,6.5,6.3,-0.1,30,24.4,24.3,0,8.3,9,0,0,26.1,25.4,0,13.1,17.2,0,0
7,25,9,2016,4,24.7,24.7,0,6.5,6.8,-0.1,1,24.4,24.3,0,8.3,10,0,0,26.1,25.4,0,13.1,17.2,0,0
7,25,9,2016,5,24.7,24.7,0,6.5,7.3,-0.1,1,24.4,24.3,0,8.3,11,0,0,26.1,25.4,0,13.1,17.2,0,0
7,25,9,2016,6,24.7,24.7,0,7,8.3,-0.1,1,24.4,24.3,0,8.8,11.5,0,355,26.1,25.4,0,13.6,17.2,0,0
7,25,9,2016,7,25.2,24.7,0,7.5,8.8,-0.1,1,22.9,22.3,1177.6,7.5,7,454,0,26.1,25.4,0,13.6,17.2,0,0
7,25,9,2016,8,25.2,25.2,0,7.5,9.3,-0.1,2,22.4,22.8,1186,8,7.7,452.1,0,26.1,25.4,0,13.6,17.7,0,0
7,25,9,2016,9,25.2,25.2,0,8,9.8,-0.1,1,23.9,24.9,1181.3,7.7,5,458.1,0,26.1,25.4,0,13.6,17.7,0,0
