Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
7,25,9,2016,10,25.7,25.2,0,8,9.8,-0.1,1,24.9,25.9,1183.3,7.2,5,456.6,0,26.1,25.4,0,13.6,17.7,0,0
7,25,9,2016,11,25.7,25.2,0,8.5,10.3,-0.1,1,24.9,25.4,1180.3,7.2,5,460.8,504,26.1,25.4,0,14.1,17.7,0,0
7,25,9,2016,12,25.7,25.7,227.8,9,12.2,156.3,1,25.4,25.9,1177.3,7.2,5,440.5,0,26.1,25.4,0,14.1,17.7,0,0
7,25,9,2016,13,25.7,28,318.6,8.1,4.5,206,199,25.4,25.4,0,7.2,7.7,0,0,26.1,25.4,0,14.1,17.7,0,0
7,25,9,2016,14,25.7,28,324.1,8.1,4.5,207.2,227,25.4,25.4,0,7.7,8.2,0,0,26.1,25.4,0,14.1,18.2,0,0
7,25,9,2016,15,25.7,28,324.8,8.6,5,206,225,25.4,25.4,0,7.7,9.2,0,0,26.1,25.4,0,14.1,18.2,0,0
7,25,9,2016,16,25.7,28,325.2,7.9,4.5,206.1,256,25.4,25.4,0,7.7,10.2,0,0,26.1,25.9,0,14.6,18.2,0,0
7,25,9,2016,17,25.7,28,323.7,8.3,4.5,205.1,235,25.4,25.4,0,8.2,10.7,0,0,26.1,25.9,0,14.6,18.2,0,0
7,25,9,2016,18,25.7,27.5,322.6,7.6,4.4,207.4,208,25.4,25.4,0,8.2,11.7,0,0,26.6,25.9,0,14.6,18.2,0,0
7,25,9,2016,19,25.7,28,322.6,7.7,4.5,206.9,212,25.4,25.4,0,8.7,12.2,0,0,26.6,25.9,0,14.6,18.2,0,0
7,25,9,2016,20,22.2,24,319.5,8.2,4.5,206.9,209,25.4,25.4,0,8.7,12.7,0,0,26.6,25.9,0,15.1,18.2,0,0
7,25,9,2016,21,22.7,24.5,322.7,7.3,4.5,205.3,199,25.9,25.4,0,8.7,13.2,0,0,26.6,25.9,0,15.1,18.2,0,0
7,25,9,2016,22,22.7,24.5,320,7.6,4.5,205.7,175,25.9,25.4,0,9.2,13.2,0,0,26.6,25.9,0,15.1,18.2,0,0
7,25,9,2016,23,22.2,24,325.3,7.8,4.5,205.8,172,25.9,25.9,0,9.2,13.7,0,0,26.6,25.9,0,15.1,18.2,0,0
1,26,9,2016,0,22.7,24,323.6,7.1,4.5,206,173,25.9,25.9,0,9.2,14.2,0,0,26.6,25.9,0,15.1,18.2,0,0
1,26,9,2016,1,21.7,23,325.2,6.6,4.5,206.1,157,25.9,25.9,0,9.7,14.2,0,0,26.6,25.9,0,15.6,18.7,0,0
1,26,9,2016,2,21.7,21,0,6.1,6.2,-0.1,129,25.9,25.9,0,9.7,14.7,0,0,26.6,25.9,0,15.6,18.7,0,0
1,26,9,2016,3,22.2,22,0,6.1,6.2,-0.1,1,25.9,25.9,0,9.7,14.7,0,0,26.6,25.9,0,15.6,18.8,0,0
1,26,9,2016,4,22.2,22.5,0,6.1,6.7,-0.1,1,25.9,25.9,0,10.2,15.2,0,0,26.6,25.9,0,15.6,18.8,0,0
1,26,9,2016,5,22.7,23,0,6.6,7.2,-0.1,2,25.9,25.9,0,10.2,15.2,0,0,26.6,25.9,0,15.6,18.8,0,0
1,26,9,2016,6,22.7,23,0,7.1,7.7,-0.1,1,25.9,25.9,0,10.7,15.7,0,0,26.6,25.9,0,15.6,18.8,0,0
1,26,9,2016,7,23.2,23.5,0,7.1,8.2,-0.1,1,25.9,25.9,0,10.7,15.7,0,0,26.6,25.9,0,16.1,18.8,0,0
1,26,9,2016,8,21.1,21.4,0,7.6,7.4,-0.1,20,21.3,22.6,1179.3,8.3,4.9,468.5,0,26.6,25.9,0,16.1,18.8,0,0
1,26,9,2016,9,21.6,21.9,0,7.6,7.9,-0.1,1,21.8,24.1,1175.3,9.8,4.9,471.3,0,26.6,25.9,0,16.1,18.8,0,0
1,26,9,2016,10,22.1,22.4,0,7.6,8.5,-0.1,1,22.3,24.1,1178.3,9.3,4.9,479.3,515,26.6,25.9,0,16.1,19.3,0,0
1,26,9,2016,11,22.6,22.9,0,8.1,9,-0.1,1,23.8,25.6,1182.6,9.3,4.9,522.8,523,26.6,25.9,0,16.1,19.3,0,0
1,26,9,2016,12,23.1,23.4,0,8.1,9.5,-0.1,1,23.8,25.6,1183,8.8,4.9,527.5,509,26.6,25.9,0,16.1,19.3,0,0
1,26,9,2016,13,23.6,23.9,0,8.6,10,-0.1,2,24.3,26.1,1181,8.8,4.9,546.8,0,26.6,25.9,0,16.6,19.3,0,0
1,26,9,2016,14,23.6,23.9,0,8.6,10.5,-0.1,1,25.8,27.6,1194.6,9.3,4.9,538.8,514,26.6,25.9,0,16.6,19.3,0,0
1,26,9,2016,15,24.1,24.4,0,9.1,10.5,-0.1,1,25.8,27.6,1180.3,9.3,4.9,528.6,515,26.6,25.9,0,16.6,19.3,0,0
1,26,9,2016,16,24.6,24.4,0,9.6,11,-0.1,1,25.8,27.6,1171.3,9.3,4.9,522.3,517,26.6,25.9,0,16.6,19.3,0,0
1,26,9,2016,17,24.6,24.9,0,9.6,11.5,-0.1,1,25.8,27.6,1171.3,8.6,5,528.5,512,26.6,25.9,0,16.6,19.8,0,0
1,26,9,2016,18,25.1,24.9,0,10.1,12,-0.1,1,25.8,27.6,1173.6,9.1,5,524.8,0,26.6,25.9,0,17.1,19.8,0,0
1,26,9,2016,19,25.1,25.4,0,10.1,12.5,-0.1,2,25.8,27.6,1185.3,9.1,5,490.3,518,27.1,25.9,0,17.1,19.8,0,0
1,26,9,2016,20,25.6,25.4,0,10.6,12.5,-0.1,1,25.8,27.1,1179,8.6,5,469.5,512,27.1,25.9,0,17.1,19.8,0,0
1,26,9,2016,21,25.6,25.9,0,10.6,13,-0.1,1,25.3,26.6,1178.6,8.6,5,473.5,0,27.1,25.9,0,17.1,19.8,0,0
1,26,9,2016,22,25.5,24.9,324.7,7.5,8,199.9,1,25.3,26.1,1187.6,7.6,5,460.5,503,27.1,25.9,0,17.1,19.8,0,0
1,26,9,2016,23,24.5,24.6,0,7,7,-0.1,12,24.8,25.9,1176.6,6.8,5,456,515,27.1,25.9,0,17.1,19.8,0,0
2,27,9,2016,0,25,24.6,0,7,8,-0.1,1,25.3,25.9,1180.3,6.8,5,455.8,0,27.1,25.9,0,17.1,19.8,0,0
2,27,9,2016,1,25,25.1,0,7,8.5,-0.1,1,25.3,25.4,1183.6,6.3,5,453,441,27.1,25.9,0,17.6,19.3,0,0
2,27,9,2016,2,25.5,25.1,0,7.5,9,-0.1,1,24.8,24.9,1182.6,5.3,4.5,450.8,0,27.1,25.9,0,17.6,19.8,0,0
2,27,9,2016,3,25.5,25.1,0,8,9.5,-0.1,1,24.8,24.4,0,5.8,6,0,0,27.1,25.9,0,17.6,19.8,0,0
2,27,9,2016,4,25.5,25.6,0,8.5,10,-0.1,1,24.8,24.4,0,5.8,7,0,0,27.1,25.9,0,17.6,19.8,0,0
2,27,9,2016,5,25.5,25.6,0,8.5,10.5,-0.1,1,24.8,24.4,0,6.3,8,0,0,27.1,25.9,0,17.6,20.3,0,0
2,27,9,2016,6,26,25.6,0,9,11,-0.1,2,23.8,23.9,0,7.1,7.3,0,0,27.1,25.9,0,17.6,20.3,0,0
2,27,9,2016,7,26,25.6,0,9,11.5,-0.1,1,23.8,23.5,1183,9.6,9.7,770.8,0,27.1,25.9,0,17.6,20.3,0,0
2,27,9,2016,8,26,25.6,0,9.5,11.5,-0.1,1,24.3,25.6,1192,8.1,5.2,468,516,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,9,26,26.1,0,9.5,12,-0.1,1,24.3,26.1,1183.3,9.1,4.7,464.6,321,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,10,26.5,26.1,0,10,12,-0.1,1,23.8,25.1,1183.6,9.1,5.2,466.5,505,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,11,26.5,26.1,0,10,12.5,-0.1,1,23.3,24.6,1185,9.1,5.2,499.8,0,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,12,26.5,26.1,0,10.5,13,-0.1,1,23.3,25.1,1180.3,9.1,5.2,524.3,522,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,13,26.5,26.1,0,10.5,13,-0.1,2,23.8,26.1,1180.3,9.1,5.2,503.8,523,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,14,27,26.6,0,11,13.5,-0.1,1,23.8,25.6,1179.6,9.1,5.2,504,0,27.1,25.9,0,18.1,20.3,0,0
2,27,9,2016,15,27,26.6,0,11,14,-0.1,1,24.3,26.1,1187.3,9.1,5.2,500.8,501,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,16,27,26.6,0,11.5,14,-0.1,1,24.3,26.1,1182.3,9.1,5.2,517.5,518,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,17,27,26.6,0,12,14.5,-0.1,1,24.3,26.1,1181.6,9.1,5.2,518.5,0,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,18,27.5,26.6,0,12,14.5,-0.1,2,24.3,26.6,1174,9.1,5.2,500.5,524,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,19,27.5,26.6,0,12,15,-0.1,1,24.3,25.6,1180,9.1,5.2,473.6,525,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,20,27.5,27.1,0,12.5,15.5,-0.1,1,23.8,25.6,1182,8.6,5.2,464.3,521,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,21,27.5,27.1,0,12.5,15.5,-0.1,1,23.8,25.6,1178.3,8.7,5.3,462.1,0,27.1,25.9,0,18.6,20.3,0,0
2,27,9,2016,22,27.5,27.1,0,13,16,-0.1,1,24.3,25.1,1183.6,7.7,4.8,460.8,521,27.1,26.4,0,18.6,20.3,0,0
2,27,9,2016,23,27.5,27.1,0,13,16,-0.1,1,23.8,25.1,1177.3,7.7,5.2,458.8,0,27.1,26.4,0,19.1,20.3,0,0
3,28,9,2016,0,23.8,23.6,0,7.1,7,-0.1,11,23.8,23.5,1174,8.2,7.9,467,0,27.1,26.4,0,19.1,20.3,0,0
3,28,9,2016,1,23.8,24.1,0,7.1,8,-0.1,1,24.3,24.1,1179.6,7.6,6.9,448.3,0,27.1,26.4,0,19.1,20.3,0,0
3,28,9,2016,2,24.3,24.1,0,7.6,9,-0.1,1,24.3,24,1177,6.6,6.4,446.1,0,27.1,26.4,0,19.1,20.3,0,0
3,28,9,2016,3,24.3,24.6,0,8.1,9.5,-0.1,2,24.3,24,0,6.6,6.9,0,0,27.1,26.4,0,19.1,20.3,0,0
3,28,9,2016,4,24.3,24.6,0,8.1,10,-0.1,1,24.3,24,0,6.6,7.4,0,0,27.1,26.4,0,19.1,20.8,0,0
3,28,9,2016,5,24.8,24.6,0,8.6,10.5,-0.1,1,24.3,24,0,7.1,8.5,0,0,27.1,25.9,0,19.1,20.8,0,0
3,28,9,2016,6,24.8,24.6,0,9.1,11,-0.1,1,22.3,22.9,1172.3,7.6,5.1,450.5,0,27.1,25.9,0,19.1,20.8,0,0
3,28,9,2016,7,25.3,25.1,0,9.1,11.5,-0.1,1,21.3,23.4,1171,9.6,5.2,485.8,525,27.1,25.9,0,19.1,20.3,0,0
3,28,9,2016,8,25.3,25.1,0,9.6,11.5,-0.1,1,20.8,22.4,1185.3,8.6,5.4,466,0,27.1,25.9,0,19.6,20.3,0,0
3,28,9,2016,9,25.3,25.1,0,9.6,12,-0.1,2,21.3,22.9,1172,9.1,5.4,462.1,509,27.1,25.9,0,19.6,20.3,0,0
3,28,9,2016,10,25.8,25.1,0,10.1,12.5,-0.1,1,21.8,23.4,1177.3,9.1,5.4,494.1,0,27.1,25.9,0,19.6,20.8,0,0
3,28,9,2016,11,25.8,25.1,0,10.1,12.5,-0.1,1,23.3,25.4,1183,9.1,5.4,525.3,523,27.1,25.4,0,19.6,20.8,0,0
3,28,9,2016,12,25.8,25.6,0,10.6,13,-0.1,1,23.8,25.9,1182.3,9.1,5.4,511.6,518,27.1,25.4,0,19.6,20.8,0,0
3,28,9,2016,13,26.3,25.6,0,10.6,13.5,-0.1,1,23.3,25,1180.3,8.7,4.9,475.1,527,27.1,25.4,0,19.6,20.8,0,0
3,28,9,2016,14,26.3,25.6,0,11.1,13.5,-0.1,2,24.3,26,1178.3,9.2,4.9,521.5,0,27.1,25.4,0,19.6,20.8,0,0
3,28,9,2016,15,26.3,25.6,0,11.1,14,-0.1,1,24.8,27,1179.3,9.2,4.9,500.5,509,27.1,25.4,0,19.6,20.8,0,0
3,28,9,2016,16,26.3,26.1,0,11.6,14,-0.1,1,24.3,26.5,1177,9.2,4.9,528.1,525,27.1,25.9,0,19.6,20.8,0,0
3,28,9,2016,17,26.8,26.1,0,11.6,14.5,-0.1,1,24.8,27,1182.6,9.2,4.9,514,0,27.1,25.9,0,19.6,20.8,0,0
3,28,9,2016,18,26.8,26.1,0,12.1,15,-0.1,1,24.8,27,1179,9.2,4.9,534.6,525,27.1,25.9,0,20.1,20.8,0,0
3,28,9,2016,19,26.8,26.1,0,12.1,15,-0.1,1,24.8,26.5,1186,9.2,4.9,527.1,526,27.1,25.9,0,20.1,20.8,0,0
3,28,9,2016,20,26.8,26.6,0,12.6,15.5,-0.1,1,24.3,26,1169.3,9.2,4.9,465,525,27.1,25.9,0,20.1,20.8,0,0
3,28,9,2016,21,27.3,26.6,0,12.6,15.5,-0.1,2,24.8,26,1180.6,8.7,4.9,466.8,0,27.1,25.9,0,20.1,20.8,0,0
3,28,9,2016,22,27.3,26.6,0,13.1,16,-0.1,1,24.8,26,1176.6,7.7,4.9,461.1,510,27.1,25.9,0,20.1,20.8,0,0
3,28,9,2016,23,27.3,26.6,0,13.1,16,-0.1,1,24.8,24.3,1179.3,8.3,7.8,459.1,0,27.1,25.9,0,20.1,20.3,0,0
4,29,9,2016,0,27.3,26.6,0,13.6,16.5,-0.1,1,24.8,24.8,1179,6.3,5.1,450.5,506,27.1,25.9,0,20.1,20.3,0,0
4,29,9,2016,1,27.3,26.6,0,13.6,16.5,-0.1,2,24.3,24.8,1184.3,6.3,5.1,453.6,0,27.1,25.9,0,20.1,20.3,0,0
4,29,9,2016,2,27.3,26.6,0,14.1,17,-0.1,1,23.8,23.8,1174.3,6.8,6.1,447.5,0,27.1,25.9,0,20.1,20.3,0,0
4,29,9,2016,3,27.3,26.6,0,14.1,17,-0.1,1,23.8,23.8,0,6.8,7.1,0,383,27.1,25.9,0,20.1,20.8,0,0
4,29,9,2016,4,27.3,26.6,0,14.6,17.5,-0.1,1,23.8,23.8,0,6.8,7.6,0,0,27.1,25.9,0,20.1,20.8,0,0
4,29,9,2016,5,27.3,26.6,0,14.6,17.5,-0.1,1,23.8,23.8,0,7.3,8.6,0,0,27.1,25.9,0,20.6,20.8,0,0
4,29,9,2016,6,27.3,26.6,0,14.6,18,-0.1,1,22.3,22.3,1190.3,7.4,7.1,447.6,0,27.1,25.9,0,20.6,20.8,0,0
4,29,9,2016,7,27.5,26.4,0,15,17.9,-0.1,2,22.1,22,0,7.3,7.1,0,365,27.3,25.9,0,20.6,20.8,0,0
4,29,9,2016,8,27.2,25.9,0,15.3,18.1,-0.1,1,22.3,22.1,0,7.4,7.8,0,0,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,9,22.3,22,0,8.4,8.6,-0.1,35,22.8,25.6,1181,9.3,4.9,757.6,0,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,10,22.8,22.5,0,8.4,9.1,-0.1,1,24.3,26.6,1183,9.8,5.4,632.3,0,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,11,22.8,23,0,8.9,9.6,-0.1,1,25.8,28.1,1187.6,9.8,4.9,592.5,512,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,12,23.3,23.5,0,8.9,10.1,-0.1,1,25.8,28.1,1183.3,9.3,4.9,609.1,531,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,13,23.8,24,0,9.4,10.6,-0.1,1,25.8,28.6,1179.6,9.3,4.9,604.6,524,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,14,23.8,24,0,9.9,11.1,-0.1,1,25.8,28.1,1180.6,9.3,4.9,607.1,506,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,15,24.3,24.5,0,9.9,11.6,-0.1,1,26.3,28.1,1185.3,9.3,4.9,578.3,507,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,16,24.8,24.5,0,10.4,12.1,-0.1,2,25.8,28.1,1196,9.3,4.9,608.6,508,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,17,24.8,25,0,10.4,12.1,-0.1,1,25.8,28.1,1181.6,9.3,4.9,631.1,501,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,18,25.3,25,0,10.9,12.6,-0.1,1,25.8,28.1,1180.3,9.3,4.9,576.6,0,27.3,25.7,0,20.6,20.7,0,0
4,29,9,2016,19,25.3,25.5,0,10.9,13.1,-0.1,1,25.3,27.1,1173,9.3,4.9,567.6,522,27.3,25.7,0,21.1,20.7,0,0
4,29,9,2016,20,25.8,25.5,0,11.4,13.1,-0.1,1,24.8,26.6,1171.3,9.3,4.9,512.5,512,27.3,25.7,0,21.1,20.7,0,0
4,29,9,2016,21,25.8,25.5,0,11.4,13.6,-0.1,1,24.8,26.6,1179,9.3,4.9,471,520,27.3,25.7,0,21.1,21.2,0,0
4,29,9,2016,22,26.3,26,0,11.9,14.1,-0.1,2,24.8,26.1,1168,8.3,4.9,460.6,506,27.3,25.7,0,21.1,20.7,0,0
4,29,9,2016,23,26.3,26,0,11.9,14.1,-0.1,1,24.3,24.6,1179,6.8,4.9,459,0,27.3,25.7,0,21.1,20.7,0,0
5,30,9,2016,0,26.3,26,0,12.4,14.6,-0.1,1,23.8,24.6,1183,6.3,4.4,456.8,0,27.3,25.7,0,21.1,20.7,0,0
5,30,9,2016,1,26.3,26,0,12.4,14.6,-0.1,1,23.8,23.6,1187,7.3,7.1,455.8,512,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,2,26.3,26,0,12.9,15.1,-0.1,1,23.3,23.1,1169,6.5,6.5,447,0,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,3,26.3,26,0,12.9,15.6,-0.1,2,23.3,23.1,0,7,7,0,0,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,4,26.3,26,0,12.9,15.6,-0.1,1,23.3,23.1,0,7,8,0,0,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,5,26.3,26,0,13.4,15.6,-0.1,1,23.3,23.6,0,7,8.5,0,0,26.8,25.7,0,21.1,21.2,0,0
5,30,9,2016,6,22.8,22.6,0,6.9,6.7,0,19,22.7,22.8,1176.6,7.9,7.2,455.1,0,26.8,25.7,0,21.1,21.2,0,0
5,30,9,2016,7,22.8,22.6,0,7.4,7.3,0,1,22.7,22.8,1181.3,6.5,5.1,460.5,0,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,8,23.3,23.1,0,7.4,7.8,0,1,23.2,24.8,1184,8.5,4.8,468.6,514,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,9,23.3,23.6,0,7.9,8.3,0,1,23.2,24.8,1185.3,8.9,5.3,464.6,0,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,10,23.8,23.6,0,7.9,8.8,0,1,24.7,26.3,1178.6,8.9,5.3,550.6,506,26.8,25.7,0,21.1,20.7,0,0
5,30,9,2016,11,23.8,24.1,0,7.9,8.8,0,1,24.7,27.3,1185.3,8.9,5.2,569.6,526,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,12,24.3,24.6,0,8.5,9.3,0,1,25.2,27.3,1185.3,8.9,5.2,610,513,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,13,24.8,24.6,0,9,9.8,0,1,26.2,28.3,1182.6,8.9,5.2,602.5,0,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,14,24.8,25.1,0,9,10.3,0,2,26.2,28.3,1178.3,9.4,5.2,615.8,509,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,15,25.3,25.1,0,9.5,10.8,0,1,26.2,28.3,1178.6,9.4,5.2,602.6,511,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,16,25.3,25.6,0,9.5,10.8,0,1,25.7,28.3,1181.6,9.4,5.2,609.1,524,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,17,25.8,25.6,0,10,11.3,0,1,25.7,27.8,1184.3,9.4,4.7,593.5,505,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,18,25.8,25.6,0,10,11.8,0,1,25.7,27.8,1177.3,9.4,5.2,567.6,505,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,19,25.8,26.1,0,10.5,12.3,0,1,25.2,27.3,1179.3,8.9,5.2,614.6,0,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,20,26.3,26.1,0,10.5,12.8,0,1,25.2,27.3,1183,9.4,5.2,508.8,514,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,21,26.3,26.1,0,11,12.8,0,2,25.2,26.8,1174.3,9.4,5.2,465.1,516,26.8,25.7,0,21.6,21.2,0,0
5,30,9,2016,22,26.3,26.1,0,11,13.3,0,1,24.7,26.3,1171.3,8.9,5.2,466.8,503,26.8,25.7,0,21.6,20.7,0,0
5,30,9,2016,23,26.8,26.1,0,11.5,13.8,0,1,24.7,24.8,1184.6,6.8,5.2,457,0,26.8,25.7,0,21.6,20.7,0,0
6,1,10,2016,0,25,27.1,320.1,7.8,4.7,207.2,124,24.2,24.2,0,7.8,7.3,0,0,26.8,26.2,0,21.6,20.7,0,0
6,1,10,2016,1,25.5,27.1,324.5,7.3,4.7,205.8,198,24.2,24.2,0,7.8,8.3,0,0,26.8,26.2,0,21.6,20.7,0,0
6,1,10,2016,2,25.5,26.1,321,6.3,4.8,205.8,176,24.7,24.2,0,8.3,9.3,0,0,26.8,26.2,0,21.6,20.7,0,0
6,1,10,2016,3,25.5,25,0,6.3,5.9,-0.1,22,24.7,24.2,0,8.3,9.8,0,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,4,25.5,25,0,6.3,6.9,-0.1,1,24.7,24.7,0,8.3,10.8,0,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,5,25.5,25.5,0,6.8,7.4,-0.1,2,24.7,24.7,0,8.8,11.8,0,0,26.8,26.2,0,22.1,21.2,0,0
6,1,10,2016,6,23.5,23,327.1,6.8,6.6,204.9,1,24.7,24.7,0,8.8,12.3,0,0,26.8,26.2,0,22.1,21.2,0,0
6,1,10,2016,7,22.5,22,327.6,6.8,6.9,205.4,1,24.7,24.7,0,8.8,12.8,0,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,8,22.5,22.7,0,9.3,9,-0.1,63,22.7,25.9,1181.6,9.4,5.3,783.1,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,9,23,23.2,0,9.3,9,-0.1,1,23.7,24.3,1184,7.3,5.1,459.6,507,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,10,23,23.2,0,9.3,10,-0.1,2,24.2,25.8,1188.6,8.8,5.1,466.3,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,11,23.5,23.7,0,9.8,10.5,-0.1,1,24.7,26.8,1178.3,9.3,5.1,526.8,504,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,12,24,24.2,0,10.3,11,-0.1,1,25.2,27.3,1175.6,9.3,5.1,516.3,525,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,13,24,24.2,0,10.3,11,-0.1,1,26.2,28.3,1177.6,9.3,5.1,487,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,14,24.5,24.7,0,10.8,11.5,-0.1,1,26.2,28.3,1174,9.2,5.1,506,518,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,15,25,24.7,0,10.8,12,-0.1,2,26.2,28.3,1184.3,9.2,5.1,475.5,503,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,16,25,25.2,0,11.3,12.5,-0.1,1,26.2,28.3,1185.3,9.2,5.1,506.5,502,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,17,25.5,25.2,0,11.3,13,-0.1,1,26.7,28.3,1180.6,9.2,5.1,516.8,0,26.8,26.2,0,22.1,20.7,0,0
6,1,10,2016,18,25.7,25.6,0,11.6,12.8,-0.1,1,26.8,28.7,1191,9.1,5.1,497.1,1084,26.9,26.1,0,22.3,20.8,0,0
6,1,10,2016,19,25.7,25.6,0,11.6,13.3,-0.1,1,26.8,28.7,1180,9.1,5.1,503.8,503,26.9,26.1,0,22.3,20.8,0,0
6,1,10,2016,20,26.2,26.1,0,12.1,13.8,-0.1,1,26.3,28.2,1176.6,9.1,5.1,538.1,0,26.9,26.1,0,22.3,20.8,0,0
6,1,10,2016,21,26.2,26.1,0,12.1,13.8,-0.1,2,26.3,28.2,1178.6,9.1,5.1,521.6,506,26.9,26.1,0,22.3,20.8,0,0
6,1,10,2016,22,26.2,26.1,0,12.6,14.3,-0.1,1,26.3,28.2,1182.3,9.1,5.1,466.5,526,26.9,26.1,0,22.3,20.8,0,0
6,1,10,2016,23,26.7,26.1,0,12.6,14.8,-0.1,1,25.8,26.7,1179.6,7.1,5.1,455,504,26.9,26.1,0,22.3,20.8,0,0
7,2,10,2016,0,26.6,29,318.6,8.1,4.5,206.7,155,25.8,25.7,0,8.1,8.1,0,0,26.9,26.1,0,22.3,20.8,0,0
7,2,10,2016,1,27.1,29.5,324.2,8.1,4.5,206,239,25.8,25.7,0,8.1,9.1,0,0,26.9,26.1,0,22.3,20.8,0,0
7,2,10,2016,2,27.1,28.5,323.8,6.6,4.5,207.2,216,25.8,25.7,0,8.6,10.1,0,0,26.9,26.1,0,22.3,20.8,0,0
7,2,10,2016,3,27.1,26.8,0,6.6,6.5,-0.1,34,25.8,25.7,0,8.6,11.1,0,0,26.9,26.1,0,22.3,21.3,0,0
7,2,10,2016,4,27.1,26.8,0,6.6,7,-0.1,1,25.8,25.7,0,9.1,11.6,0,0,26.9,26.1,0,22.3,21.3,0,0
7,2,10,2016,5,27.1,26.8,0,7.1,7.5,-0.1,1,25.8,25.7,0,9.1,12.1,0,0,26.9,26.1,0,22.3,21.3,0,0
7,2,10,2016,6,24.9,24.2,0.2,7.2,7.6,-0.1,2,25.8,25.7,0,9.1,12.6,0,0,26.9,26.1,0,22.3,21.3,0,0
7,2,10,2016,7,24.3,24.2,333.5,8.1,7.1,207,1,24.3,24.3,0,8,7.8,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,8,24.8,27,331.3,8.1,4.4,207.2,187,24.3,24.3,0,8,8.3,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,9,24.8,25,0,10.8,10.2,-0.1,113,24.8,25.4,1182.6,7.3,4.9,465.1,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,10,24.8,26.8,326.6,9.1,6.7,208.1,7,24.8,24.9,0,7.3,6.8,0,508,26.9,26.1,0,22.8,20.8,0,0
7,2,10,2016,11,24.8,27.9,319,8.6,4.6,207,259,24.8,24.9,0,7.3,7.8,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,12,25.8,27.9,327.6,7.6,4.6,205.8,242,24.8,24.9,0,7.8,8.8,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,13,26.8,28.9,323,8.1,4.6,205.2,205,24.8,24.9,0,7.8,9.8,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,14,26.3,28.9,325.3,7.8,4.6,205.5,242,25.3,24.9,0,7.8,10.3,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,15,26.8,29.4,321.8,8.3,4.6,206.7,232,25.3,24.9,0,8.3,10.9,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,16,26.8,29.4,324,7.8,4.6,207.1,237,25.3,25.4,0,8.3,11.9,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,17,26.8,28.9,324,7.8,4.6,206.4,224,25.3,25.4,0,8.8,12.4,0,0,26.9,26.1,0,22.8,21.3,0,0
7,2,10,2016,18,26.8,28.9,318.8,7.5,4.6,206.3,206,25.3,25.4,0,8.8,12.9,0,0,26.9,26.6,0,22.8,21.3,0,0
7,2,10,2016,19,26.8,28.9,322,7.5,4.6,206.5,209,25.3,25.4,0,8.8,13.4,0,0,26.9,26.6,0,22.8,21.3,0,0
7,2,10,2016,20,26.8,28.4,324,7.5,4.6,205.3,208,25.8,25.4,0,9.3,13.9,0,0,26.9,26.6,0,22.8,21.3,0,0
7,2,10,2016,21,26.3,28.4,320,7.5,4.6,205.9,206,25.8,25.4,0,9.3,14.4,0,0,26.9,26.6,0,22.8,21.3,0,0
7,2,10,2016,22,26.8,28.4,324.2,7.5,4.6,206,197,25.8,25.4,0,9.3,14.9,0,0,26.9,26.6,0,22.8,21.3,0,0
7,2,10,2016,23,26.8,28.4,322.3,7.5,4.6,208,195,25.8,25.9,0,9.8,14.9,0,0,26.9,26.6,0,22.8,21.3,0,0
1,3,10,2016,0,25.8,27.4,324.1,7.5,4.6,205.1,197,25.8,25.9,0,9.8,15.4,0,0,26.9,26.6,0,22.8,21.3,0,0
1,3,10,2016,1,25.3,26.4,324.3,7,4.6,205.4,185,25.8,25.9,0,9.8,15.4,0,0,26.9,26.6,0,22.8,21.3,0,0
1,3,10,2016,2,24.8,24.3,0,6,5.9,-0.1,163,25.8,25.9,0,10.3,15.9,0,0,26.9,26.6,0,22.8,21.3,0,0
1,3,10,2016,3,24.8,24.8,0,6,5.9,-0.1,10,25.8,25.9,0,10.3,15.9,0,0,26.9,26.6,0,22.8,21.3,0,0
1,3,10,2016,4,24.8,24.8,0,6,6.4,-0.1,1,26.3,25.9,0,10.8,16.4,0,0,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,5,24.8,24.8,0,6.5,7.4,-0.1,1,26.3,25.9,0,10.8,16.4,0,0,26.9,26.6,0,23.3,21.8,0,0
1,3,10,2016,6,25.3,24.8,0,6.5,7.9,-0.1,2,26.3,25.9,0,10.8,16.9,0,0,26.9,26.6,0,23.3,21.8,0,0
1,3,10,2016,7,23.5,24.2,324,8.1,6.2,214.7,1,26.3,25.9,0,11.3,16.9,0,0,26.9,26.6,0,23.3,21.8,0,0
1,3,10,2016,8,24,23.9,0,7.9,7.8,0,57,23.3,24.5,1177.6,8,5.2,472.8,0,26.9,26.6,0,23.3,21.8,0,0
1,3,10,2016,9,24,24.4,0,7.9,8.8,0,1,23.8,26.5,1176,10,5.2,545.5,516,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,10,24.5,24.4,0,8.5,9.3,0,1,24.3,26,1183,9.5,5.2,532.8,209,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,11,24.5,24.9,0,8.5,9.8,0,1,24.8,27.5,1180,9.5,5.2,598.1,522,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,12,25,24.9,0,9,10.3,0,1,24.3,26.5,1181,9,5.2,598.3,515,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,13,25,25.4,0,9,10.8,0,2,24.3,26.5,1185.6,9,5.2,596.3,514,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,14,25.5,25.4,0,9.5,10.8,0,1,24.3,26.5,1181,9,5.2,609.6,0,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,15,25.5,25.4,0,10,11.3,0,1,24.8,27,1181.6,9,5.2,626.5,518,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,16,26,25.9,0,10,11.8,0,1,25.3,27.5,1188.6,9,5.2,577.6,521,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,17,26,25.9,0,10,11.8,0,1,25.3,27.5,1179.6,9,5.2,602.5,523,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,18,26,25.9,0,10.5,12.3,0,1,25.8,28,1172.3,9,5.2,596,519,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,19,26.5,26.4,0,11,12.8,0,2,25.8,28,1171.3,9,5.2,574.8,0,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,20,26.5,26.4,0,11,13.3,0,1,25.8,28,1181,9,5.2,518.5,530,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,21,26.5,26.4,0,11.5,13.3,0,1,25.8,27.5,1178,9.5,5.2,497.8,518,26.9,26.6,0,23.3,21.3,0,0
1,3,10,2016,22,27,26.4,0,11.5,13.8,0,1,25.8,27,1182,8.5,5.2,467.3,514,26.9,26.6,0,23.3,20.8,0,0
1,3,10,2016,23,27,26.9,0,12,14.3,0,1,25.8,26.5,1174.6,6.5,4.7,459.6,0,26.9,26.6,0,23.3,20.8,0,0
2,4,10,2016,0,27,26.9,0,12,14.3,0,1,25.3,25.4,1184,8,7.9,592.1,502,26.9,26.6,0,23.3,20.8,0,0
2,4,10,2016,1,27,26.9,0,12.5,14.8,0,2,25.3,25.9,1185.6,6,4.9,457.1,0,26.9,26.6,0,23.3,20.8,0,0
2,4,10,2016,2,25.2,24.4,325.1,6.4,6.3,205.5,1,25.3,24.9,0,7,6.9,0,0,27.4,26.6,0,23.3,21.3,0,0
2,4,10,2016,3,24.7,26.4,324.2,7.4,4.3,205.9,20,25.3,24.9,0,7,7.9,0,0,27.4,26.6,0,23.3,21.3,0,0
2,4,10,2016,4,25.2,27.4,324.3,7.5,4.8,207,215,25.3,24.9,0,7.5,8.5,0,0,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,5,25.2,26.9,328.3,7.5,4.8,206.4,186,25.3,24.9,0,7.5,10,0,0,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,6,25.3,25.4,0,13.3,12.4,0,93,25.3,27.8,1177.3,10.9,5.6,519.8,0,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,7,25.8,25.4,0,13.3,12.9,0,1,24.3,24,1179,8.4,8.1,798.8,0,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,8,24.2,23.9,327.6,8.6,8,207.1,2,24.3,25.2,1178.6,11.2,8.1,509.3,536,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,9,25.2,28.9,329.3,11.2,6.2,215.9,232,25.3,27.9,1181,11.7,7.8,785.1,641,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,10,26.7,29.5,324.1,11.2,6.1,210.2,226,26.3,31.1,1182.3,11.7,5.3,780.8,520,27.4,26.6,0,23.8,21.3,0,0
2,4,10,2016,11,29.2,29.9,325.7,10.6,8.6,212.7,275,28.8,33.9,1185.6,11.7,4.9,782.1,1130,27.4,28.1,0,10.4,10.1,0,0
2,4,10,2016,12,28.7,32,321.2,12.3,7.6,211.9,253,28.8,28.6,1085,12.8,12.1,283.3,1042,28.7,31.6,1080.6,10.4,7.2,771,0
2,4,10,2016,13,30.2,33.5,327.2,11.2,5.1,145.7,308,30.3,34.9,1175.3,11.3,5.1,667.3,0,30.2,32.7,1172.6,9.4,5.2,451,49.4
2,4,10,2016,14,27.9,27.9,0,12.5,12.5,0,302,27.8,28.6,1175.6,12.6,11.6,784.3,1039,28.1,31.3,1176.6,11.4,7.7,780.8,491.7
2,4,10,2016,15,29.4,29.2,0,11.6,11.7,-0.1,47,28.8,30.6,1178.6,11.6,6,472.5,522,28.6,31.3,1181,10.6,5,471.6,241.1
2,4,10,2016,16,29.4,29.2,0,12.1,12.2,-0.1,1,28.3,31.4,1174.6,11.6,5.1,534.6,1015,28.1,30.8,1173,10.6,5,452.1,494.6
2,4,10,2016,17,29.4,29.2,0,12.1,13.2,-0.1,1,25.8,27.1,1169,11.4,9.3,781.8,513,25.5,26.6,1175.3,10.7,9.1,668.6,415
2,4,10,2016,18,28.9,28.4,0,9.6,9.5,-0.1,22,27.3,29.2,1175,9.9,4.9,463.1,566,27.5,29.2,1182.6,9.2,5.1,452.5,338.3
2,4,10,2016,19,28.9,28.4,0,9.6,10.5,-0.1,1,26.8,29.2,1176.3,10.4,4.9,461.3,526,26.5,28.7,1172,9.7,5.6,450.5,381.6
2,4,10,2016,20,28.9,28.4,0,10.1,11,-0.1,1,25.8,28.7,1184.6,9.4,4.8,590.5,511,26.5,27,0,8.9,8.7,0,360
2,4,10,2016,21,28.9,28.4,0,10.1,11.5,-0.1,2,25.3,27.2,1186,9.4,4.8,524.1,0,26.5,27,0,8.9,9.2,0,238.8
2,4,10,2016,22,28.9,28.4,0,10.6,12,-0.1,1,25.3,26.2,1182.6,8.4,4.8,469.1,527,26.5,27,0,8.9,9.7,0,0
2,4,10,2016,23,24.7,24,0,7.8,7.9,-0.1,15,24.8,26,1184,7.8,5,461.8,529,26.5,27,0,8.9,10.2,0,0
3,5,10,2016,0,24.7,25,0,7.8,7.9,-0.1,1,24.3,24.4,1177.6,7.8,8,466.5,0,26.5,27,0,8.9,11.2,0,0
3,5,10,2016,1,25.2,25,0,7.8,9,-0.1,1,23.3,22.9,1173,7.8,8,625.1,0,26.5,27,0,9.4,11.7,0,0
3,5,10,2016,2,25.2,25,0,8.3,9.5,-0.1,1,22.3,22.9,1177.6,6.3,5,458.5,0,26.5,26.5,0,9.4,13.3,0,0
3,5,10,2016,3,25.2,25,0,8.8,10,-0.1,1,21.8,21.9,1178,6.8,5,456.6,512,26.5,26.5,0,9.4,13.4,0,0
3,5,10,2016,4,25.7,25,0,8.8,10,-0.1,2,21.8,22.4,1180,7.3,5,455.6,0,26.5,26.5,0,9.9,13.9,0,0
3,5,10,2016,5,25.7,25,0,9.3,10.5,-0.1,1,21.8,22.9,1182.3,9.9,6.5,466.8,0,26.5,26.5,0,9.9,14.5,0,0
3,5,10,2016,6,25.7,25.5,0,9.3,11,-0.1,1,21.8,21.9,1172.6,6,4.6,455.1,508,26.5,26,0,9.9,14.5,0,0
3,5,10,2016,7,26.2,25.5,0,9.8,11.5,-0.1,1,20.8,20.7,1168.3,9.7,9,640.6,0,26.5,26,0,9.9,15,0,0
3,5,10,2016,8,26.2,25.5,0,9.8,11.5,-0.1,1,22.3,24.3,1183.6,10.4,6,791.1,523,26.5,24.5,0,7.3,7.8,0,0
3,5,10,2016,9,26.2,25.5,0,10.3,12,-0.1,1,22.8,25.9,1180.6,10.4,5.3,623.6,1037,26.5,25,0,7.8,7.8,0,0
3,5,10,2016,10,26.2,25.5,0,10.3,12.5,-0.1,1,22.3,23.4,1175.6,10.8,8.6,637.5,0,22.3,23.8,1178,10,8.9,797.8,0
3,5,10,2016,11,23.9,27,318.2,9.2,4.6,200.3,71,23.3,23.2,1140.3,9.8,9.7,807.3,526,23.8,26.8,1159,9.4,5.6,778.1,0
3,5,10,2016,12,23.8,23.6,332.5,8.8,8.8,192.2,41,24.3,26.9,1179.3,8.8,5,767.3,0,24.3,25,1198.6,7.3,7.4,419.8,195.3
3,5,10,2016,13,23.2,23.3,0,9.9,10,0.2,8,26.7,31.3,1183.6,10.9,4.8,798.3,518,26.3,30,1185.3,10,4.5,511.6,775.6
3,5,10,2016,14,24.5,24.7,0,11.7,11.4,0.1,60,27.2,32.4,1180.3,11.5,5.1,760.3,1009,27.3,30.7,1179.6,10.2,6.1,769.5,0
3,5,10,2016,15,25,25.2,0,11.7,11.9,0.1,1,25.7,28.6,1180,11.5,4.9,525.8,531,25.8,28.2,1190,10.2,5.7,516.3,713.3
3,5,10,2016,16,25.5,25.2,0,11.7,12.4,0.1,1,25.7,28.6,1188,12,5.3,465.1,501,25.8,28.2,1176.6,10.8,5.2,454.5,501
3,5,10,2016,17,25.5,25.7,0,12.2,12.9,0.1,1,25.7,28.6,1172.3,11.5,4.8,466.3,529,25.3,28.2,1167,10.8,5.2,454.3,505
3,5,10,2016,18,26,25.7,0,12.2,13.4,0.1,1,25.2,26,1184.3,7.5,6.3,444.3,513,25.3,27.2,1180.3,7.7,5.4,431.3,509
3,5,10,2016,19,23.5,24.8,326.2,8.1,4.6,141.2,99,23.7,24.6,1187.3,8.6,5.1,468.8,0,24.8,25.2,0,8.7,9.1,0,0
3,5,10,2016,20,23.5,23.6,0,8.1,7.8,0,112,23.2,25.6,1184.3,9.1,5.1,516.1,519,24.8,25.2,0,9.2,9.6,0,0
3,5,10,2016,21,24,24.1,0,8.1,8.3,0,1,23.2,25.1,1182,9.1,5.1,504,513,24.8,25.2,0,9.2,10.1,0,0
3,5,10,2016,22,24,24.1,0,8.1,8.8,0,1,23.2,24.6,1183.3,8.6,5.1,467.6,0,24.8,25.2,0,9.2,11.1,0,0
3,5,10,2016,23,24.5,24.6,0,8.6,9.3,0,1,22.7,22.5,1180.3,8.1,7.9,467.6,521,25.3,25.2,0,9.2,11.6,0,0
4,6,10,2016,0,24.5,24.6,0,8.6,9.8,0,1,22.2,22,1177.3,8.1,7.9,627.1,0,25.3,25.2,0,9.7,12.2,0,0
4,6,10,2016,1,25,24.6,0,9.1,10.3,0,2,21.7,22,1178.3,8.1,7.9,628.5,0,25.3,25.2,0,9.7,13.2,0,0
4,6,10,2016,2,25,25.1,0,9.1,10.8,0,1,21.7,21.5,1177,7.6,7.4,458.1,0,25.3,25.2,0,9.7,13.7,0,0
4,6,10,2016,3,25.5,25.1,0,9.6,11.3,0,1,22.7,23.5,1174.6,7.1,5.1,453.8,0,25.3,25.2,0,10.2,13.7,0,0
4,6,10,2016,4,25.5,25.1,0,9.6,11.3,0,1,22.7,23.5,1178.6,7.1,5.1,462.1,0,25.3,25.2,0,10.2,14.2,0,0
4,6,10,2016,5,25.5,25.1,0,10.1,11.8,0,1,22.7,23.5,1179,6.6,4.6,456,507,25.3,25.2,0,10.2,14.2,0,0
4,6,10,2016,6,25.5,25.1,0,10.1,12.3,0,2,23.7,26,1174.6,10.4,5.8,503.6,0,25.3,25.2,0,10.7,14.2,0,0
4,6,10,2016,7,26,25.1,0,10.6,12.8,0,1,23.2,24.9,1179.6,10,6.3,800.1,509,25.3,25.2,0,10.7,14.7,0,0
4,6,10,2016,8,22.1,23.6,319.3,7.5,4.8,200.9,1,22.2,23.1,1181.6,9.4,6.7,571.3,0,22.7,23.1,0,6.6,6.8,0,0
4,6,10,2016,9,23.6,26.9,325.3,10.2,4.6,200.6,59,23.2,26.1,1185,10.4,5.7,624.3,0,22.7,23.1,0,6.6,6.8,0,0
4,6,10,2016,10,23.1,25.9,323.2,9.2,4.6,197.5,259,23.2,25.6,1182,9.9,5.2,468,503,22.7,23.1,0,6.6,7.3,0,0
4,6,10,2016,11,???,???,???,???,???,???,290,???,???,???,???,???,???,769.7,???,???,???,???,???,???,69
4,6,10,2016,12,???,???,???,???,???,???,290,???,???,???,???,???,???,780.6,???,???,???,???,???,???,69
4,6,10,2016,13,???,???,???,???,???,???,290,???,???,???,???,???,???,776.6,???,???,???,???,???,???,69
4,6,10,2016,14,???,???,???,???,???,???,290,???,???,???,???,???,???,766.3,???,???,???,???,???,???,69
4,6,10,2016,15,26.5,29.9,329.5,10.2,5.1,205.8,290,26.6,30.4,1182.6,11.3,5,641.5,766.8,23.6,23.7,0,7.4,11.2,0,69
4,6,10,2016,16,25.4,27.4,325.5,7.8,4.6,200.4,224,25,27.2,1180,9.1,5,464,517,23.6,23.7,0,7.4,11.7,0,0
4,6,10,2016,17,23.9,24.9,323.7,7.8,4.6,154.5,171,24,25.7,1176,9.1,5,464.5,0,24.1,23.7,0,7.4,12.2,0,0
4,6,10,2016,18,23.4,24.9,326.7,7.8,4.6,163.9,166,23.5,25.2,1179.3,9.1,5,468.1,523,24.1,24.2,0,7.9,12.7,0,0
4,6,10,2016,19,23.4,25.4,324.3,8.3,4.6,144.9,183,23.5,25.2,1174.3,9.1,5,462.1,522,24.1,24.2,0,7.9,12.7,0,0
4,6,10,2016,20,20.4,21.9,322.5,7.8,4.6,148,158,20.5,22.2,1179.6,8.6,5,468.6,0,24.1,24.2,0,7.9,13.2,0,0
4,6,10,2016,21,20.6,21.2,0,8.4,8.3,0,69,22,23.7,1175.3,8.6,5.5,468.8,1043,21.1,20.8,0,9.2,9.5,0,0
4,6,10,2016,22,21.1,21.7,0,8.4,8.8,0,1,22,23.2,1183.3,9.1,5,468.5,0,21.1,21.3,0,9.2,10,0,0
4,6,10,2016,23,21.6,21.7,0,8.4,9.3,0,1,20.5,20.1,1170.3,6.6,6.6,456.3,514,21.1,21.3,0,9.7,10.5,0,0
5,7,10,2016,0,22.1,22.2,0,8.9,9.3,0,1,20,19.6,1180.6,8.1,7.6,594.6,0,21.1,21.3,0,9.7,10.5,0,0
5,7,10,2016,1,22.1,22.2,0,8.9,9.8,0,1,19.5,19.1,1184,8.1,7.6,781.1,0,21.6,21.8,0,9.7,11.5,0,0
5,7,10,2016,2,22.6,22.7,0,9.4,10.3,0,2,19,19.1,1184.3,7.6,7.1,457.1,0,21.6,21.8,0,9.7,12,0,0
5,7,10,2016,3,22.6,22.7,0,9.4,10.8,0,1,19,18.6,1180.6,8.1,7.6,458.3,0,21.6,21.8,0,10.2,12.5,0,0
5,7,10,2016,4,18.7,21.1,330.2,8.4,4.8,207.9,24,19,19,0,8.6,8.3,0,0,21.6,21.8,0,10.2,12.5,0,0
5,7,10,2016,5,22.7,22.7,0.2,8.4,8.4,-0.1,125,19.5,19,0,8.6,8.8,0,0,22.1,21.8,0,10.2,13,0,0
5,7,10,2016,6,22.1,24,328.7,8.4,4.3,207,4,19.5,19,0,8.6,9.3,0,0,22.1,21.8,0,10.2,13.5,0,0
5,7,10,2016,7,26.1,29,325.7,8.3,4.3,206.6,209,19.5,19.5,0,8.6,9.8,0,0,22.1,21.8,0,10.7,13.5,0,0
5,7,10,2016,8,20.1,20.2,0,8,8.9,0.1,164,20.4,20.1,544.6,8.9,8.9,760.5,0,20,21.3,1181.3,9.6,7.9,777.6,0
5,7,10,2016,9,20.6,21.2,0,8,8.9,0.1,1,21.4,21.6,1184.6,6.8,6.7,434.3,0,21.5,22.7,1183.6,6.8,4.5,422.5,0
5,7,10,2016,10,21.1,21.7,0,8,8.9,0.1,1,22.4,23.6,1181.3,8.1,5.3,487.1,0,21,21.7,0,8.3,8.7,0,0
5,7,10,2016,11,21.6,21.7,0,8.5,9.4,0.1,2,24.4,26.6,1188.6,9.6,5.3,527.1,515,21.5,21.7,0,8.3,8.7,0,0
5,7,10,2016,12,22.1,22.2,0,9,9.9,0.1,1,25.4,27.1,1180.3,9.1,5.3,526.5,0,21.5,21.7,0,8.3,9.2,0,0
5,7,10,2016,13,22.6,22.7,0,9,10.4,0.1,1,25.4,27.1,1184,9.1,5.3,517.5,506,21.5,21.7,0,8.8,9.7,0,0
5,7,10,2016,14,22.6,23.2,0,9.5,10.9,0.1,1,25.4,27.1,1176.6,9.1,5.3,518.5,524,22,22.2,0,8.8,10.2,0,0
5,7,10,2016,15,23.1,23.2,0,9.5,11.4,0.1,1,25.9,27.6,1174.3,9.1,5.3,523.6,529,22,22.2,0,8.8,10.7,0,0
5,7,10,2016,16,23.6,23.7,0,10,11.4,0.1,1,25.9,26.9,1181,7.2,4.8,444,506,25.8,27.3,1166.6,7.5,5.1,424.6,0
5,7,10,2016,17,24.1,23.7,0,10,11.9,0.1,2,25.4,27.4,1176.6,9.2,5.3,513.1,0,25.8,25.8,0,7.5,8.2,0,506
5,7,10,2016,18,24.1,24.2,0,10.5,12.4,0.1,1,25.9,27.9,1181.3,9.2,4.8,526.3,523,25.8,25.8,0,7.5,8.2,0,0
5,7,10,2016,19,24.6,24.2,0,10.5,12.4,0.1,1,25.9,27.9,1181.6,9.2,4.8,519.8,523,25.8,25.8,0,8,8.7,0,0
5,7,10,2016,20,24.6,24.7,0,11,12.9,0.1,1,25.9,27.9,1184.3,9.2,4.8,504.1,0,25.8,25.8,0,8,9.7,0,0
5,7,10,2016,21,25.1,24.7,0,11,13.4,0.1,1,25.9,27.4,1176.3,9.2,4.8,487.1,509,25.8,25.8,0,8,10.2,0,0
5,7,10,2016,22,25.1,24.7,0,11.5,13.4,0.1,2,25.4,26.9,1180.3,8.2,4.8,464.6,521,25.8,25.8,0,8.5,11.2,0,0
5,7,10,2016,23,25.1,25.2,0,11.5,13.9,0.1,1,23.9,23.8,1177.3,7.2,7.3,463.3,0,25.8,25.8,0,8.5,11.7,0,0
6,8,10,2016,0,25.6,25.2,0,12,13.9,0.1,1,23.9,23.8,1187.3,7.7,7.8,544.5,0,25.8,25.8,0,9,12.2,0,227
6,8,10,2016,1,25.6,25.2,0,12,14.4,0.1,1,23.4,23.3,1179.3,7.7,7.3,469,0,25.8,25.8,0,9,13.2,0,0
6,8,10,2016,2,25.6,25.2,0,12.5,14.4,0.1,1,22.9,22.8,1179,7.2,6.8,454.3,0,25.8,25.8,0,9,13.2,0,0
6,8,10,2016,3,25.6,25.2,0,12.5,14.9,0.1,1,22.9,23.8,1182.6,6.7,5,459.3,0,25.8,25.8,0,9.5,13.7,0,0
6,8,10,2016,4,26.1,25.2,0,13,15.4,0.1,2,23.4,24.3,1176,6.7,5,453.5,0,25.8,25.3,0,9.5,13.7,0,0
6,8,10,2016,5,26.1,25.2,0,13,15.4,0.1,1,23.9,24.3,1181.3,6.7,5,455.5,507,25.8,25.3,0,9.5,14.2,0,0
6,8,10,2016,6,26.1,25.2,0,13,15.4,0.1,1,24.4,24.8,1186.3,6.7,5,451.1,0,25.8,25.3,0,9.5,14.7,0,0
6,8,10,2016,7,26.1,25.2,0,13.5,15.9,0.1,1,23.9,23.8,1184.3,6.7,6.6,455.8,512,25.8,25.3,0,10,14.7,0,0
6,8,10,2016,8,26.1,25.2,0,13.5,16.4,0.1,1,23.9,25.4,1180,7.3,4.7,464,0,25.8,25.3,0,10,14.7,0,0
6,8,10,2016,9,26.1,25.2,0,14,16.4,0.1,2,23.9,24.3,1181.3,6.3,4.9,459.6,0,25.8,25.3,0,10,15.2,0,0
6,8,10,2016,10,26.1,25.2,0,14,16.4,0.1,1,23.9,25.3,1178.6,7.8,4.9,467,0,25.8,25.3,0,10.5,15.7,0,0
6,8,10,2016,11,26.1,25.2,0,14,16.9,0.1,1,24.9,26.8,1185.3,8.8,5.4,481.3,523,25.8,25.3,0,10.5,15.7,0,0
6,8,10,2016,12,26.6,25.7,0,14.5,16.9,0.1,1,24.9,26.8,1185,8.7,5.3,494.8,515,25.8,25.3,0,10.5,15.7,0,0
6,8,10,2016,13,26.6,25.7,0,14.5,17.4,0.1,2,24.9,26.8,1178.3,8.7,5.3,495.1,0,25.8,25.3,0,10.5,16.2,0,0
6,8,10,2016,14,26.6,25.7,0,15,17.4,0.1,1,24.9,26.8,1175.6,8.7,5.3,509.3,513,25.8,25.3,0,11,16.2,0,0
6,8,10,2016,15,26.6,25.7,0,15,17.9,0.1,1,25.4,26.8,1186,8.7,5.3,487.6,510,25.8,25.3,0,11,16.2,0,0
6,8,10,2016,16,26.6,25.7,0,15,17.9,0.1,1,25.4,26.8,1176.3,8.7,5.3,508.1,0,25.8,25.3,0,11,16.2,0,0
6,8,10,2016,17,26.6,26.2,0,15.5,17.9,0.1,1,25.4,26.8,1174.6,8.7,5.3,508.3,956,25.8,25.3,0,11,16.7,0,0
6,8,10,2016,18,26.6,26.2,0,15.5,18.4,0.1,2,25.4,26.8,1173.3,8.7,5.3,510.5,505,25.8,25.3,0,11.5,16.7,0,0
6,8,10,2016,19,26.6,26.2,0,16,18.4,0.1,1,24.9,26.8,1184.3,8.7,5.3,525.1,0,25.8,25.3,0,11.5,16.7,0,0
6,8,10,2016,20,26.6,26.2,0,16,18.4,0.1,1,24.9,26.8,1182.6,8.7,5.3,524.1,513,25.8,25.3,0,11.5,16.7,0,0
6,8,10,2016,21,26.6,26.2,0,16,18.9,0.1,1,24.9,26.3,1170.6,8.7,5.3,513.8,525,25.8,25.3,0,11.5,17.2,0,0
6,8,10,2016,22,27.1,26.2,0,16.5,18.9,0.1,2,24.4,25.8,1187,8.2,4.8,466.5,0,25.8,25.3,0,12,17.2,0,0
6,8,10,2016,23,27.1,26.2,0,16.5,18.9,0.1,1,23.4,23.8,1179.3,6.2,4.8,458,504,25.8,25.3,0,12,17.2,0,0
7,9,10,2016,0,27.1,26.2,0,16.5,19.4,0.1,1,23.4,23.8,1185,6.2,4.8,460,0,25.8,25.3,0,12,17.2,0,0
7,9,10,2016,1,27.1,26.2,0,17,19.4,0.1,1,22.9,23.3,1178.3,6.2,4.8,458.1,507,25.8,25.3,0,12,17.2,0,0
7,9,10,2016,2,27.1,26.2,0,17,19.4,0.1,2,21.9,21.8,1178,6.2,5.9,456.8,0,25.8,25.3,0,12.5,17.2,0,0
7,9,10,2016,3,27.1,26.2,0,17,19.4,0.1,1,20.9,20.8,0,6.2,5.9,0,0,25.8,25.3,0,12.5,17.2,0,0
7,9,10,2016,4,27.1,25.7,0,17.5,19.4,0.1,1,20.9,20.8,0,6.2,6.4,0,268,25.8,24.8,0,12.5,17.2,0,0
7,9,10,2016,5,27.1,25.7,0,17.5,19.9,0.1,1,20.9,20.8,0,6.2,6.9,0,0,25.8,24.8,0,12.5,17.2,0,0
7,9,10,2016,6,27.1,25.7,0,17.5,19.9,0.1,2,21.4,21.3,0,6.2,7.4,0,0,25.8,24.8,0,13,17.2,0,0
7,9,10,2016,7,27.1,25.2,0,17.5,19.9,0.1,1,20.4,20.1,1180.3,7.4,7,456.1,0,25.8,24.8,0,13,17.7,0,0
7,9,10,2016,8,27.1,25.2,0,18,19.9,0.1,1,19.9,20.1,1180,7.4,7,452.8,0,25.8,24.3,0,13,17.7,0,0
7,9,10,2016,9,27.1,25.2,0,18,20.4,0.1,1,20.9,20.5,1170.3,7.8,7.2,461.5,0,25.8,24.3,0,13,17.7,0,0
7,9,10,2016,10,26.6,25.2,0,18,20.4,0.1,2,20.9,22,1177.3,6.3,5,461.8,0,25.8,24.3,0,13,17.7,0,0
7,9,10,2016,11,26.6,25.2,0,18.5,20.4,0.1,1,21.9,22.5,1183,6.8,5,457.6,0,25.8,24.3,0,13.5,17.7,0,0
7,9,10,2016,12,26.6,25.2,0,18.5,20.4,0.1,1,21.9,22.5,1182.3,6.3,5,459.8,508,25.8,24.3,0,13.5,17.7,0,0
7,9,10,2016,13,26.6,25.2,0,18.5,20.4,0.1,1,21.9,22.5,1182.6,6.3,4.5,457.8,0,25.8,24.3,0,13.5,17.7,0,0
7,9,10,2016,14,26.6,25.2,0,18.5,20.4,0.1,1,21.4,21.4,1171.6,6.8,6.7,460.1,0,25.8,24.3,0,13.5,17.7,0,0
7,9,10,2016,15,26.6,25.2,0,19,20.9,0.1,2,21.4,21.4,1174,7.3,7.2,460.6,0,25.8,24.3,0,13.5,18.2,0,0
7,9,10,2016,16,26.6,24.7,0,19,20.9,0.1,1,20.9,20.9,1179.6,7.8,7.2,468.6,0,25.8,24.3,0,14,18.2,0,0
7,9,10,2016,17,26.6,24.7,0,19,20.9,0.1,1,20.9,20.4,1179.6,7.3,7.2,459.1,0,25.8,23.8,0,14,18.2,0,0
7,9,10,2016,18,26.6,24.7,0,19,20.9,0.1,1,21.4,22.4,1182,7.2,5,456.3,0,25.8,23.8,0,14,18.2,0,0
7,9,10,2016,19,26.6,24.7,0,19.5,20.9,0.1,2,21.9,22.9,1175,7.7,4.9,460.5,0,25.8,23.8,0,14,18.2,0,0
7,9,10,2016,20,26.6,24.7,0,19.5,20.9,0.1,1,21.9,22.9,1179.3,7.2,4.9,458.8,510,25.8,23.8,0,14,18.2,0,0
7,9,10,2016,21,26.6,24.7,0,19.5,20.9,0.1,1,22.9,23.9,1184.3,6.7,4.9,460.5,0,25.8,23.8,0,14.5,18.2,0,0
7,9,10,2016,22,26.6,24.7,0,19.5,21.4,0.1,1,22.9,23.3,1181.3,6.7,6.6,461.8,506,25.8,23.8,0,14.5,18.2,0,0
7,9,10,2016,23,26.6,24.7,0,19.5,21.4,0.1,2,21.9,21.8,1180,7.7,7.6,467.5,0,25.8,23.8,0,14.5,18.2,0,0
1,10,10,2016,0,26.6,24.7,0,20,21.4,0.1,1,21.4,21.3,1181.3,7.7,7.6,464.1,0,25.8,23.8,0,14.5,18.2,0,0
1,10,10,2016,1,26.6,24.7,0,20,21.4,0.1,1,20.9,20.8,1177.6,7.2,7.1,465,0,25.8,23.8,0,14.5,18.7,0,0
1,10,10,2016,2,26.6,24.7,0,20,21.4,0.1,1,20.4,20.3,1182.3,7.7,7.1,451.1,0,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,3,26.6,24.7,0,20,21.4,0.1,1,21.4,21.9,1184,6.7,4.9,453.8,0,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,4,26.6,24.7,0,20.5,21.4,0.1,2,21.9,22.9,1187.3,6.7,4.9,453.6,0,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,5,26.6,24.7,0,20.5,21.4,0.1,1,21.9,22.4,0,7.2,6.5,0,511,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,6,26.6,24.7,0,20.5,21.4,0.1,1,22.4,22.4,0,7.2,7,0,0,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,7,26.6,24.7,0,20.5,21.9,0.1,1,22.4,22.4,0,7.2,8,0,10,25.8,23.8,0,15,18.7,0,0
1,10,10,2016,8,26.6,24.7,0,20.5,21.9,0.1,2,23.4,24.1,1178.6,7.5,5,466.6,0,25.8,23.8,0,15.5,18.7,0,0
1,10,10,2016,9,26.6,24.7,0,20.5,21.9,0.1,1,23.9,26.1,1178.6,10,5,466.6,515,25.8,23.8,0,15.5,18.7,0,0
1,10,10,2016,10,26.6,24.7,0,21,21.9,0.1,1,23.9,25.6,1183.3,8.5,5,466.1,523,25.8,23.8,0,15.5,18.7,0,0
1,10,10,2016,11,26.6,25.2,0,21,21.9,0.1,1,23.9,25.6,1177.6,9,5,468.6,0,25.8,23.8,0,15.5,18.7,0,0
1,10,10,2016,12,26.6,25.2,0,21,21.9,0.1,2,23.9,25.1,1182,8.5,5,467.3,509,25.8,23.8,0,15.5,18.7,0,0
1,10,10,2016,13,26.6,25.2,0,21,21.9,0.1,1,23.4,24.6,1181,8.5,5,461.3,509,25.8,24.3,0,15.5,18.7,0,0
1,10,10,2016,14,26.6,25.2,0,21,21.9,0.1,1,22.9,24.1,1178.3,8.5,5,467,0,25.8,24.3,0,15.5,18.7,0,0
1,10,10,2016,15,26.6,25.2,0,21,21.9,0.1,1,23.4,24.7,1182,8.5,5,466.8,519,25.8,24.3,0,16,19.2,0,0
1,10,10,2016,16,26.6,25.2,0,21.5,21.9,0.1,2,23.4,24.7,1178.3,8.5,5,459.5,515,25.8,24.3,0,16,18.7,0,0
1,10,10,2016,17,26.6,25.2,0,21.5,21.9,0.1,1,23.4,24.7,1182,8.5,5,467.5,0,25.8,24.3,0,16,18.7,0,0
1,10,10,2016,18,26.6,25.2,0,21.5,21.9,0.1,1,23.4,25.2,1184.3,8.5,5,465.1,520,25.8,24.3,0,16,19.2,0,0
1,10,10,2016,19,26.6,25.2,0,21.5,21.9,0.1,1,23.9,25.2,1178.6,8.5,5,470.8,207,25.8,24.3,0,16,18.7,0,0
1,10,10,2016,20,26.6,25.2,0,21.5,22.4,0.1,1,23.4,25.2,1181.3,8.5,5,466,502,25.8,24.3,0,16,19.2,0,0
1,10,10,2016,21,26.6,25.2,0,21.5,22.4,0.1,2,23.4,25.2,1183.3,8.5,5,469.1,0,25.8,24.3,0,16.5,19.2,0,0
1,10,10,2016,22,26.6,25.7,0,21.5,22.4,0.1,1,23.4,24.2,1185,8,5,459.6,508,25.8,24.3,0,16.5,19.2,0,0
1,10,10,2016,23,20.1,19.5,325.1,6.7,7,206.9,1,20.4,20.5,0,7,7,0,0,25.8,24.3,0,16.5,19.2,0,0
2,11,10,2016,0,20.1,19.5,324.2,6.7,7,206.8,1,20.4,20.5,0,7,7,0,0,25.8,24.3,0,16.5,19.2,0,0
2,11,10,2016,1,20.1,19.5,321.6,6.7,6.5,205.2,1,20.9,20.5,0,7,7.5,0,0,25.8,24.3,0,16.5,19.2,0,0
2,11,10,2016,2,19.6,19.5,322.1,7.3,7,206.5,1,20.9,20.5,0,7.5,8,0,0,25.8,24.3,0,16.5,19.2,0,0
2,11,10,2016,3,20.1,21.6,324.1,7.3,4.6,206.4,72,20.9,21,0,7.5,9,0,0,25.8,24.3,0,16.5,18.7,0,0
2,11,10,2016,4,20.1,21.6,323.6,7.3,4.6,206.2,150,20.9,21,0,8,9.5,0,0,25.8,24.3,0,16.5,18.7,0,0
2,11,10,2016,5,19.6,21.6,326.5,7.3,4.6,207.2,150,21.4,21,0,8,10,0,0,25.8,24.3,0,17,18.7,0,0
2,11,10,2016,6,19.6,20.6,323.5,6.8,4.6,206.5,145,21.4,21.5,0,8,10.5,0,0,25.8,24.3,0,17,18.7,0,0
2,11,10,2016,7,19.6,19,0,8.3,7.8,0,90,19.8,19.7,1180,7.5,7,745.1,0,25.8,24.3,0,17,18.7,0,0
2,11,10,2016,8,20.1,20.5,0,8.3,7.8,0,1,19.8,20.3,1179.6,6,4.9,464,0,25.8,24.3,0,17,18.7,0,0
2,11,10,2016,9,20.6,21,0,8.3,8.3,0,1,19.8,19.8,1176.3,8.5,7.5,468.6,0,25.8,24.3,0,17,18.7,0,0
2,11,10,2016,10,21.1,21,0,8.3,8.8,0,1,20.3,21.4,1182,7.9,5.5,470.1,0,25.8,23.8,0,17,18.7,0,0
2,11,10,2016,11,21.1,21.5,0,8.3,8.8,0,1,20.3,21.9,1182.3,8.5,5.5,468.3,503,25.8,23.8,0,17,19.2,0,0
2,11,10,2016,12,21.6,22,0,8.8,9.3,0,2,21.3,22.9,1181.3,9.5,5,464.8,0,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,13,22.1,22,0,8.8,9.8,0,1,21.3,22.4,1173,8,5.5,465.8,512,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,14,22.1,22,0,9.3,10.3,0,1,21.3,22.4,1186.6,8.5,5.5,470.1,515,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,15,22.6,22.5,0,9.3,10.3,0,1,20.8,21.9,1181.6,8.5,5.5,469,0,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,16,22.6,22.5,0,9.3,10.8,0,1,20.3,21.9,1180.3,8.5,5.5,467.8,502,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,17,22.6,23,0,9.8,10.8,0,2,20.3,21.9,1178.3,8.5,5,465.1,0,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,18,23.1,23,0,9.8,11.3,0,1,20.8,21.9,1178.3,9,5.5,459.6,515,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,19,23.1,23,0,10.3,11.8,0,1,20.3,21.4,1182.6,8.5,5.5,464.3,0,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,20,23.6,23,0,10.3,11.8,0,1,19.3,20.9,1177.3,8.5,5.5,466.6,511,25.8,23.8,0,17.5,19.2,0,0
2,11,10,2016,21,23.6,23,0,10.8,12.3,0,1,19.3,20.4,1178.3,8.5,5.5,468,501,25.8,23.8,0,18,19.2,0,0
2,11,10,2016,22,23.6,23,0,10.8,12.3,0,1,18.8,19.9,1171.6,8,5.5,462.3,0,25.8,23.8,0,18,19.2,0,0
2,11,10,2016,23,18,19.7,323.5,7.3,4.4,206.3,87,18.8,18.9,0,7.5,7.2,0,0,25.8,23.8,0,18,19.2,0,0
3,12,10,2016,0,18,19.2,323.2,6.8,4.4,205.9,120,19.3,18.9,0,7.5,7.7,0,0,25.8,23.8,0,18,18.7,0,0
3,12,10,2016,1,17,18.7,325,6.8,4.4,206.7,114,19.3,19.4,0,8,8.2,0,0,25.8,23.8,0,18,18.7,0,0
3,12,10,2016,2,16.5,16,320.7,5.8,6.1,205.4,102,19.3,19.4,0,8,8.7,0,0,25.8,23.8,0,18,18.7,0,0
3,12,10,2016,3,16.5,16.5,0,5.8,6.1,-0.1,1,19.8,19.4,0,8,9.2,0,0,25.8,23.8,0,18,18.7,0,0
3,12,10,2016,4,17,17.5,0,5.8,6.1,-0.1,1,19.8,19.9,0,8,9.7,0,0,25.8,23.3,0,18,18.7,0,0
3,12,10,2016,5,17.5,18,0,5.8,6.1,-0.1,1,19.8,19.9,0,8.5,10.2,0,0,25.8,23.3,0,18,18.7,0,0
3,12,10,2016,6,18,18.5,0,5.8,6.6,-0.1,1,19.8,19.9,0,8.5,10.7,0,0,25.8,23.3,0,18,18.7,0,0
3,12,10,2016,7,18.5,19,0,6.3,7.1,-0.1,1,20.3,19.9,0,8.5,10.7,0,0,25.8,23.3,0,18,18.7,0,0
3,12,10,2016,8,18.5,19,0,6.3,7.6,-0.1,1,20.3,19.9,0,9,11.2,0,0,25.8,23.3,0,18,18.7,0,0
3,12,10,2016,9,19,19.5,0,6.8,8.1,-0.1,2,16.4,15.5,1185,9,9.2,779,0,25.3,22.8,0,18,18.7,0,0
3,12,10,2016,10,19.5,20,0,6.8,8.1,-0.1,1,17.5,17.3,1180.3,7.4,7.3,457.3,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,11,20,20,0,7.3,8.6,-0.1,1,20,20.3,1180.6,6.3,5.3,449,500,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,12,20,20.5,0,7.3,9.1,-0.1,1,20.5,20.8,1178,6.8,5.3,458.3,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,13,20.5,24,325.5,9.3,4.6,206.4,32,21,21.3,0,7.3,6.9,0,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,14,21,23,324.8,7.8,4.2,205.3,205,21,21.3,0,7.3,7.4,0,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,15,22,23.5,327.3,7.7,4.7,207.1,187,21.5,21.3,0,7.3,7.9,0,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,16,22,23.5,325.3,7.2,4.7,206.7,162,21.5,21.3,0,7.8,9,0,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,17,22,23.5,329.2,6.7,4.7,206.3,156,21.5,21.3,0,7.8,9.5,0,0,25.3,22.8,0,18.5,18.7,0,0
3,12,10,2016,18,22,23,323.7,6.7,4.7,206.7,146,21.5,21.3,0,7.8,10,0,0,25.3,23.3,0,18.5,18.2,0,0
3,12,10,2016,19,21.5,23,322.3,6.7,4.7,204.2,129,22,21.8,0,8.3,10.1,0,0,25.3,23.3,0,18.5,18.2,0,0
3,12,10,2016,20,21.5,22.5,326.8,6.7,4.7,205.1,130,22,21.8,0,8.3,10.6,0,0,25.3,23.3,0,18.5,18.2,0,0
3,12,10,2016,21,21.5,22.5,320.7,6.7,4.7,207.5,127,22,21.8,0,8.3,11.1,0,0,25.3,23.3,0,18.5,18.2,0,0
3,12,10,2016,22,21.5,22.5,325.6,6.7,4.7,205.6,130,22,21.8,0,8.8,11.6,0,0,25.3,23.3,0,18.5,18.2,0,0
3,12,10,2016,23,21.5,22.5,322.6,6.2,4.2,206.4,139,22,21.8,0,8.8,12.1,0,0,25.3,23.3,0,18.5,18.2,0,0
4,13,10,2016,0,21.5,22.5,321.8,6.2,4.2,206.4,124,22,21.8,0,8.8,12.1,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,1,22,22.5,321.1,6.2,4.2,206.6,123,22.5,22.3,0,8.8,12.6,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,2,22,21.4,325.3,5.7,5.4,205.9,114,22.5,22.3,0,9.3,12.6,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,3,21.5,20.9,0,5.2,5.4,-0.1,1,22.5,22.3,0,9.3,13.1,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,4,21.5,21.4,0,5.2,5.4,-0.1,1,22.5,22.3,0,9.3,13.1,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,5,22,21.9,0,5.2,5.9,-0.1,1,22.5,22.3,0,9.8,13.6,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,6,22,21.9,0,5.7,6.4,-0.1,2,22.5,22.3,0,9.8,13.6,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,7,22,21.9,0,5.7,6.9,-0.1,1,22.5,22.3,0,9.8,13.6,0,0,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,8,22.5,22.4,0,6.2,7.4,-0.1,1,22.5,22.2,1180,7.2,6.9,467.8,523,25.3,23.3,0,19,18.2,0,0
4,13,10,2016,9,22.5,22.4,0,6.2,7.9,-0.1,1,22.5,23.7,1183,7.5,5.2,458.3,0,25.3,23.3,0,19,18.7,0,0
4,13,10,2016,10,22.5,22.4,0,6.7,7.9,-0.1,1,23.5,24.7,1168,8.6,5.3,467.3,510,25.3,23.3,0,19,18.7,0,0
4,13,10,2016,11,23,22.9,0,7.2,8.5,-0.1,1,24.5,26.7,1176.3,9.6,5.3,508.1,520,25.3,23.3,0,19,18.7,0,0
4,13,10,2016,12,23,22.9,0,7.2,9,-0.1,1,26,27.7,1180,8.9,4.8,469.1,0,25.3,23.3,0,19,18.7,0,0
4,13,10,2016,13,23.5,23.4,0,7.7,9,-0.1,2,26,27.2,1182.6,8.9,5.3,494,503,25.3,23.3,0,19,18.7,0,0
4,13,10,2016,14,23.5,23.4,0,7.7,9.5,-0.1,1,25.5,27.2,1177.6,8.9,5.3,478,517,25.3,23.8,0,19,18.7,0,0
4,13,10,2016,15,23.5,23.4,0,8.2,10,-0.1,1,26,27.2,1180.3,8.9,4.8,468.3,0,25.3,23.8,0,19,18.7,0,0
4,13,10,2016,16,24,23.9,0,8.2,10.5,-0.1,1,26,27.7,1180.6,8.9,5.3,463.8,505,25.3,23.8,0,19,18.7,0,0
4,13,10,2016,17,24,23.9,0,8.7,11,-0.1,1,24.5,26.2,1182,8.9,5.3,461.8,518,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,18,24,23.9,0,8.7,11,-0.1,1,25.5,27.2,1179.6,9.4,4.8,465.5,523,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,19,24.5,23.9,0,9.2,11.5,-0.1,1,24.5,26.7,1185.6,8.9,5.3,465,0,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,20,24.5,24.4,0,9.2,11.5,-0.1,2,24.5,25.7,1178.6,8.9,5.3,466.1,502,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,21,24.5,24.4,0,9.7,12,-0.1,1,24,25.7,1175.6,8.9,5.3,470,512,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,22,24.5,24.4,0,9.7,12.5,-0.1,1,24,25.7,1179.6,7.8,4.8,465,0,25.3,23.8,0,19.5,18.7,0,0
4,13,10,2016,23,24.3,23.9,329.1,6.7,6.8,206.5,1,24,24.2,0,6.8,6.5,0,505,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,0,22.8,22.4,326.3,6.7,6.8,205.8,1,24,24.2,0,6.8,7,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,1,22.3,21.4,324.1,6.7,6.8,206,1,24,24.2,0,6.8,7.5,0,95,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,2,21.3,20.9,322.5,6.2,6.3,205.2,1,24,24.2,0,7.3,8.5,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,3,21.8,21.4,0,6.2,6.3,-0.1,1,24,24.2,0,7.3,9.5,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,4,21.8,21.9,0,6.2,6.3,-0.1,2,24,24.2,0,7.3,10,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,5,21.8,21.9,0,6.2,6.8,-0.1,1,24,23.7,0,7.8,10.5,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,6,22.3,21.9,0,6.2,7.3,-0.1,1,24,23.7,0,7.8,11,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,7,22.3,22.4,0,6.7,7.8,-0.1,1,24,23.7,0,7.8,11.6,0,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,8,22.3,22.4,0,6.7,8.3,-0.1,1,20.5,22.4,1179.3,7.8,4.8,493.6,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,9,22.8,22.4,0,7.2,8.3,-0.1,1,20,21.4,1174.3,7.3,5.1,458.5,0,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,10,22.8,22.4,0,7.2,8.8,-0.1,1,21,22.9,1176,8.3,5.1,458.8,513,25.3,23.8,0,19.5,18.7,0,0
5,14,10,2016,11,22.8,22.9,0,7.7,9.3,-0.1,2,22,23.9,1187,9.3,5.1,466.6,0,25.3,23.8,0,20,18.7,0,0
5,14,10,2016,12,23.3,22.9,0,7.7,9.8,-0.1,1,22,23.4,1178.3,9.3,5.5,477.6,510,25.3,23.8,0,20,18.7,0,0
5,14,10,2016,13,23.4,23.1,0,8.2,9.7,-0.1,1,22,23.3,1181,8.3,5.2,463.8,511,25.1,23.7,0,20,19,0,0
5,14,10,2016,14,23.4,23.1,0,8.2,10.2,-0.1,1,23,24.3,1179,8.7,5.2,471.6,510,25.1,23.7,0,20,19,0,0
5,14,10,2016,15,23.9,23.6,0,8.7,10.7,-0.1,1,22.5,24.3,1175.6,8.7,5.2,469.5,0,25.1,23.7,0,20,19,0,0
5,14,10,2016,16,23.9,23.6,0,9.2,11.2,-0.1,1,23,24.8,1180.6,9.2,5.2,497.5,508,25.1,23.7,0,20,19,0,0
5,14,10,2016,17,23.9,23.6,0,9.2,11.2,-0.1,2,23,24.8,1176,9.2,5.2,472.3,0,25.1,23.7,0,20,19,0,0
5,14,10,2016,18,23.9,23.6,0,9.2,11.7,-0.1,1,23.5,25.3,1183,9.2,5.2,466.5,521,25.1,23.7,0,20,19,0,0
5,14,10,2016,19,24.4,24.1,0,9.7,11.7,-0.1,1,23,24.8,1183.6,9.2,5.2,473,524,25.1,23.7,0,20,19,0,0
5,14,10,2016,20,24.4,24.1,0,9.7,12.2,-0.1,1,22.5,24.3,1192.6,8.7,5.2,471.3,0,25.1,23.7,0,20,19,0,0
5,14,10,2016,21,24.4,24.1,0,10.2,12.7,-0.1,1,22.5,23.8,1176.3,8.7,5.2,466.1,507,25.1,23.7,0,20,19,0,0
5,14,10,2016,22,24.4,24.1,0,10.2,12.7,-0.1,2,22.5,23.8,1179.3,8.2,5.2,463.6,508,25.1,23.7,0,20,19,0,0
5,14,10,2016,23,24.4,24.1,0,10.7,13.2,-0.1,1,21,21.2,1174.6,7.2,6.8,455,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,0,20.8,20.2,324.7,7,7,205,1,20.5,20.7,0,7.7,7.3,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,1,20.3,20.2,320,6.5,6.5,204.8,1,20.5,20.7,0,7.7,7.8,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,2,20.3,19.7,0,7.1,7,-0.1,1,21,20.7,0,8.2,8.3,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,3,20.3,20.7,0,6.6,7,-0.1,1,21,20.7,0,8.2,8.8,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,4,20.8,20.7,0,6.6,7,-0.1,1,21,20.7,0,8.2,9.3,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,5,20.8,21.2,0,7.1,7.5,-0.1,1,21,21.2,0,8.2,9.8,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,6,21.3,21.2,0,7.1,8,-0.1,2,21,21.2,0,8.7,10.3,0,0,25.1,23.7,0,20,19,0,0
6,15,10,2016,7,21.3,21.2,0,7.6,8.5,-0.1,1,21.5,21.2,0,8.7,10.8,0,0,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,8,21.8,21.7,0,7.6,9,-0.1,1,19.9,19.1,1179,9.9,10.2,798,0,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,9,21.8,21.7,0,8.1,9,-0.1,1,20.4,21.1,1172,7.8,5.2,460.8,0,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,10,21.8,21.7,0,8.1,9.5,-0.1,1,22.9,28.6,1178,12.6,5.8,771.8,523,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,11,22.3,22.2,0,8.6,10,-0.1,1,24.4,27.6,1174.3,10.5,5.7,567.6,509,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,12,22.3,22.2,0,8.6,10,-0.1,1,24.9,27.3,1174.3,8.3,5,797.5,529,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,13,22.8,22.7,0,9.1,10.5,-0.1,2,24.9,27.8,1182.3,9.9,5,684.8,501,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,14,22.8,22.7,0,9.1,11,-0.1,1,24.9,27.7,1182,9.4,5.2,794.1,523,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,15,23.3,23.2,0,9.6,11,-0.1,1,24.9,27.7,1169,9.4,4.7,634.5,529,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,16,23.3,23.2,0,9.6,11.5,-0.1,1,24.9,26.2,1173.6,8.4,4.8,503.5,520,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,17,23.8,23.2,0,10.1,12,-0.1,1,24.4,26.2,1178,8.4,4.8,499.6,508,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,18,23.8,23.7,0,10.1,12,-0.1,2,25.4,28.2,1184.6,7.8,4.8,790.5,507,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,19,23.8,23.7,0,10.6,12.5,-0.1,1,24.9,26.7,1171.6,8.8,4.8,515.6,0,25.1,23.7,0,20.5,19,0,0
