Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
6,15,10,2016,20,24.3,23.7,0,10.6,12.5,-0.1,1,24.9,26.2,1179.6,8.8,4.8,527.1,517,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,21,24.3,23.7,0,11.1,13,-0.1,1,23.9,25.2,1182.6,8.8,4.8,486.8,518,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,22,24.3,24.2,0,11.1,13.5,-0.1,1,23.4,24.7,1178.3,8.3,4.8,467.5,0,25.1,23.7,0,20.5,19,0,0
6,15,10,2016,23,24.3,24.2,0,11.1,13.5,-0.1,2,22.4,22.5,1181.6,7.3,6.9,460.3,510,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,0,24.8,24.2,0,11.6,14,-0.1,1,21.9,22,1185.3,7.3,6.9,460.5,0,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,1,24.8,24.2,0,11.6,14,-0.1,1,21.4,21,1170,7.3,6.9,464,0,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,2,24.8,24.2,0,12.1,14.5,-0.1,1,21.4,21,0,7.3,6.9,0,0,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,3,24.8,24.2,0,12.1,14.5,-0.1,1,21.4,21,0,7.3,7.4,0,0,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,4,24.8,24.2,0,12.6,15,-0.1,2,21.4,21,0,7.3,7.9,0,0,25.1,23.7,0,20.5,19,0,0
7,16,10,2016,5,24.8,24.2,0,12.6,15,-0.1,1,21.4,21,0,7.3,8.5,0,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,6,24.8,24.2,0,12.6,15.5,-0.1,1,19.9,19.5,1172,7.8,8,455.1,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,7,24.8,24.2,0,13.1,15.5,-0.1,1,19.4,20,1184.6,6.8,5.1,458.3,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,8,24.8,23.7,0,13.1,15.5,-0.1,1,18.9,19.5,1179,6.8,5.1,461,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,9,24.8,23.7,0,13.1,16,-0.1,2,19.9,21,1173.3,8.1,5.4,463.3,510,25.1,23.7,0,21,19,0,0
7,16,10,2016,10,24.8,23.7,0,13.6,16,-0.1,1,20.9,21.5,1179.6,7.1,5.4,467,515,25.1,23.7,0,21,19,0,0
7,16,10,2016,11,24.8,23.7,0,13.6,16,-0.1,1,22.4,23,1185.3,6.6,5.4,467.5,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,12,24.8,23.7,0,13.6,16.5,-0.1,1,24.4,25,1179.6,7.1,5.4,463.8,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,13,24.8,23.7,0,14.1,16.5,-0.1,2,24.4,26.1,1182.6,8.3,4.8,468,506,25.1,23.7,0,21,19,0,0
7,16,10,2016,14,25.3,23.7,0,14.1,16.5,-0.1,1,24.4,26.1,1174,8.3,4.8,531.5,507,25.1,23.7,0,21,19,0,0
7,16,10,2016,15,25.3,24.2,0,14.6,17,-0.1,1,24.4,25.6,1179.3,8.8,4.8,464,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,16,25.3,24.2,0,14.6,17,-0.1,1,24.4,26.1,1173.6,8.3,4.8,470.3,502,25.1,23.7,0,21,19,0,0
7,16,10,2016,17,25.3,24.2,0,14.6,17,-0.1,1,23.9,25.1,1185.3,9.2,5.5,469.5,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,18,25.3,24.2,0,15.1,17.5,-0.1,2,24.4,25.1,1184.3,6.2,4.5,460.3,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,19,25.3,24.7,0,15.1,17.5,-0.1,1,24.4,24.6,1170.6,6.2,5,459.3,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,20,25.3,24.7,0,15.1,17.5,-0.1,1,23.9,24.6,1183.3,6.2,5,461.8,511,25.1,23.7,0,21,19,0,0
7,16,10,2016,21,25.3,24.7,0,15.6,18,-0.1,1,23.9,24.6,1174,6.2,5,460.8,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,22,25.3,24.7,0,15.6,18,-0.1,1,23.9,24.1,1178.3,5.7,4.5,455.1,0,25.1,23.7,0,21,19,0,0
7,16,10,2016,23,25.8,24.7,0,15.6,18,-0.1,2,23.4,23.6,1180.6,5.7,4.5,459.5,509,25.1,23.7,0,21,19,0,0
1,17,10,2016,0,25.8,24.7,0,16.1,18.5,-0.1,1,22.9,23.6,1177.3,5.7,4.5,456.3,0,25.1,23.7,0,21,19,0,0
1,17,10,2016,1,25.8,24.7,0,16.1,18.5,-0.1,1,23.4,23.1,1182.6,6.2,6,459.1,505,25.1,23.7,0,21,19,0,0
1,17,10,2016,2,25.8,24.7,0,16.1,18.5,-0.1,1,22.4,22.6,1176.3,6.2,6,458.3,467,25.1,24.2,0,21,19,0,0
1,17,10,2016,3,25.8,24.7,0,16.6,18.5,-0.1,2,22.4,22.1,0,6.2,6,0,0,25.1,24.2,0,21,19,0,0
1,17,10,2016,4,25.8,24.7,0,16.6,19,-0.1,1,22.4,22.1,0,6.2,6.5,0,0,25.1,24.2,0,21,19,0,0
1,17,10,2016,5,25.8,24.7,0,16.6,19,-0.1,1,22.4,22.6,0,6.2,7,0,0,25.1,24.2,0,21,18.5,0,0
1,17,10,2016,6,25.8,24.7,0,16.6,19,-0.1,1,21.9,22.3,1177.3,8.5,7.4,654.5,0,25.1,24.2,0,21,19,0,0
1,17,10,2016,7,25.8,24.7,0,17.1,19,-0.1,1,21.4,22.4,1173,9.9,8.2,800.5,0,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,8,25.8,24.7,0,17.1,19,-0.1,2,21.9,22.9,1172.6,8.3,5.7,473,0,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,9,25.8,24.7,0,17.1,19,-0.1,1,22.4,24.9,1181,10.6,5.2,535.1,505,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,10,25.8,24.7,0,17.1,19.5,-0.1,1,22.9,24.5,1179.3,9.1,5.5,531.6,0,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,11,25.8,24.7,0,17.6,19.5,-0.1,1,23.4,25.5,1172.6,9.1,5.1,561.6,500,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,12,25.8,24.7,0,17.6,19.5,-0.1,2,23.9,26,1183,9.6,5.1,469,514,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,13,25.8,24.7,0,17.6,19.5,-0.1,1,24.9,27,1180.3,9.1,4.5,491,0,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,14,25.8,24.7,0,18.1,19.5,-0.1,1,25.4,27.5,1176.6,9.1,5,492.8,512,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,15,25.8,24.7,0,18.1,20,-0.1,1,25.4,27.5,1183.6,9.1,5.5,599.5,500,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,16,25.8,24.7,0,18.1,20,-0.1,2,24.9,27.5,1191,10.1,5.5,642.3,504,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,17,25.8,25.2,0,18.1,20,-0.1,1,24.9,27,1189.6,10.1,5.2,602.6,519,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,18,25.8,25.2,0,18.6,20,-0.1,1,23.9,26.5,1172.3,9.5,5.1,751.5,511,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,19,25.8,25.2,0,18.6,20,-0.1,1,23.9,26.5,1178.3,10,5.1,526.5,526,25.1,24.2,0,21.5,19.5,0,0
1,17,10,2016,20,25.8,25.2,0,18.6,20,-0.1,1,23.4,25.2,1180.6,8.4,5.4,463.3,0,25.1,24.2,0,21.5,19.5,0,0
1,17,10,2016,21,25.8,25.2,0,18.6,20.5,-0.1,2,23.4,25.2,1175.3,8.4,5.4,467.3,504,25.1,24.2,0,21.5,19,0,0
1,17,10,2016,22,25.8,25.2,0,18.6,20.5,-0.1,1,23.4,24.7,1179,7.8,5.4,469.6,0,25.1,24.2,0,21.5,19.5,0,0
1,17,10,2016,23,25.8,25.2,0,19.1,20.5,-0.1,1,22.9,23.2,1176,6.3,4.9,459.1,503,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,0,22.5,24,328.1,6.9,4.7,207.1,100,22.9,22.7,0,6.3,6,0,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,1,22.5,24,323.8,6.9,4.7,206.2,155,22.9,22.7,0,6.3,7,0,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,2,22.5,23,325,5.8,4.2,205.7,144,22.9,22.7,0,6.3,8,0,0,25.1,24.2,0,21.5,19.5,0,0
2,18,10,2016,3,22.5,22.4,0,5.8,5.6,-0.1,29,22.9,22.7,0,6.8,8.5,0,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,4,22.5,22.4,0,5.8,6.1,-0.1,1,22.9,22.7,0,6.8,9.5,0,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,5,22.5,22.4,0,5.8,6.6,-0.1,1,22.9,22.7,0,7.3,10,0,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,6,22.5,22.4,0,6.3,7.6,-0.1,1,21.9,24,1171.6,10.2,7.1,800.8,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,7,23,22.9,0,6.3,7.6,-0.1,1,21.9,23,1180.6,10.3,7.7,777,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,8,23,22.9,0,6.8,8.1,-0.1,1,21.9,21.9,1173.6,7.3,7,458.8,503,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,9,23,22.9,0,7.3,8.6,-0.1,1,21.9,24.4,1172.6,8.8,5.5,753,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,10,23.5,23.4,0,7.3,9.1,-0.1,2,23.4,24.9,1172,9.3,5.5,498.1,505,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,11,23.5,23.4,0,7.8,9.6,-0.1,1,25.4,26.6,1188,10.7,9.9,770,0,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,12,24.9,28.5,327.1,11.2,5.9,202.5,209,24.9,29.6,1182.3,11.2,5,795.6,535,25.1,24.2,0,21.5,19,0,0
2,18,10,2016,13,25.3,25.3,0,10.9,10.7,-0.1,129,26.9,31.9,1177.6,11,5.1,802.1,1033,25.1,28.7,0,10.8,11.1,799,0
2,18,10,2016,14,27.5,30.9,316.5,10.4,5.4,197.2,187,27.9,31.2,1182,10,5.1,790.3,1072,25.7,28.6,891.3,9.2,9.4,773.5,0
2,18,10,2016,15,26,26,0.2,11.2,11.4,-0.1,222,26.7,31.4,1182,11.6,5.6,804.8,0,26.5,29.9,1197,10.2,6.6,800.3,0
2,18,10,2016,16,26,26,0.2,11.7,11.9,-0.1,1,26.2,25.9,1178.6,10.6,10.5,464,1011,25.9,28.4,1182,9.2,5.1,450.5,536
2,18,10,2016,17,26.5,26,0.2,11.7,12.4,-0.1,1,25.7,27.9,1175,10.6,4.9,464.5,504,25.4,27.4,1179.6,9.2,5.1,448.8,525
2,18,10,2016,18,26.5,26,0.2,11.7,12.4,-0.1,1,24.7,25.6,1183.6,7.9,5.4,462.3,507,24.9,26.4,1182.6,7.7,5.1,446.1,0
2,18,10,2016,19,26.5,26,0.2,12.2,12.9,-0.1,1,24.2,24.6,1174,7.4,4.9,439,0,23.9,25.4,1177.6,7.2,5.1,425.3,519
2,18,10,2016,20,26.5,26,0.2,12.2,13.4,-0.1,1,23.7,25.1,1178.3,8.8,5,463,510,23.9,23.9,0,7.7,8.2,0,0
2,18,10,2016,21,26.5,26,0.2,12.7,13.4,-0.1,2,23.7,25.1,1185,8.3,5,463.5,521,23.9,23.9,0,7.7,8.7,0,0
2,18,10,2016,22,26.5,26,0.2,12.7,13.9,-0.1,1,23.7,25.1,1182.3,8.3,5,463.6,0,23.9,23.9,0,7.7,9.2,0,0
2,18,10,2016,23,22.7,22.4,324,7.1,7.1,205.1,1,23.7,23.5,0,7.3,7.2,0,0,23.9,23.9,0,8.2,9.7,0,0
3,19,10,2016,0,22.7,21.9,329,6.6,6.6,205.8,1,23.7,23.5,0,7.3,7.7,0,0,23.9,23.9,0,8.2,10.7,0,0
3,19,10,2016,1,22.2,21.9,324.5,6.6,6.7,206.5,1,23.7,23.5,0,7.8,8.7,0,0,23.9,23.9,0,8.2,11.3,0,0
3,19,10,2016,2,22.2,21.9,0,7.6,7.7,-0.1,1,23.7,23.5,0,7.8,9.7,0,0,23.9,23.9,0,8.7,11.8,0,0
3,19,10,2016,3,22.2,22.4,0,7.6,7.7,-0.1,1,23.7,23.5,0,7.8,10.2,0,0,23.9,23.9,0,8.7,12.3,0,0
3,19,10,2016,4,22.7,22.4,0,7.6,8.2,-0.1,1,23.7,23.5,0,8.3,11.2,0,0,23.9,23.9,0,8.7,12.8,0,0
3,19,10,2016,5,22.7,22.4,0,8.1,8.7,-0.1,2,23.7,23.5,0,8.3,11.7,0,0,23.9,23.9,0,8.7,12.8,0,0
3,19,10,2016,6,22.7,22.4,0,8.1,8.7,-0.1,1,21.7,22.8,1185.6,8.5,5.4,468.5,0,23.9,23.9,0,9.2,13.3,0,0
3,19,10,2016,7,23.2,22.9,0,8.6,9.2,-0.1,1,22.7,25.4,1174.3,10.4,6.3,794.8,515,23.9,23.9,0,9.2,13.3,0,0
3,19,10,2016,8,23.2,22.9,0,8.6,9.7,-0.1,1,22.2,24.2,1181.3,9.4,5.1,490.8,525,23.9,23.9,0,9.2,13.8,0,0
3,19,10,2016,9,23.2,22.9,0,9.1,10.2,-0.1,1,22.2,24.7,1178.6,9.8,4.7,470.3,0,23.9,23.9,0,9.2,14.3,0,0
3,19,10,2016,10,23.7,23.4,0,9.1,10.7,-0.1,1,24.2,26.7,1181,9.7,4.9,691.5,512,23.9,23.9,0,9.7,14.3,0,0
3,19,10,2016,11,23.7,23.4,0,9.6,10.7,-0.1,1,25.2,27.7,1181,9.2,4.8,497.5,523,23.9,23.9,0,9.7,14.8,0,0
3,19,10,2016,12,23.7,23.4,0,9.6,11.2,-0.1,2,24.7,27.2,1180.3,9.7,4.9,632.1,525,24.4,23.9,0,9.7,14.8,0,0
3,19,10,2016,13,24.2,23.9,0,10.1,11.2,-0.1,1,24.2,27,1187.6,9.7,6,800.3,0,24.4,23.9,0,10.2,14.8,0,0
3,19,10,2016,14,24.2,23.9,0,10.1,11.7,-0.1,1,23.2,26,1186.6,9.7,5.1,603.1,1012,24.4,23.9,0,10.2,15.3,0,0
3,19,10,2016,15,24.2,23.9,0,10.6,12.2,-0.1,1,24.7,25,1180.6,9.2,9,567.8,520,24.4,23.9,0,10.2,15.3,0,0
3,19,10,2016,16,24.7,25.8,325.3,8.3,4.8,148.7,148,24.7,26.4,1179,9.3,5,466.8,0,24.4,23.9,0,10.2,15.3,0,0
3,19,10,2016,17,24.2,24.4,0,8.8,8.9,-0.1,131,24.7,27.9,1187,9.2,4.5,669,507,24.4,23.9,0,10.7,15.8,0,323
3,19,10,2016,18,24.7,24.4,0,8.8,9.4,-0.1,1,24.7,25.9,1185.3,10.1,8,549.3,518,24.4,23.9,0,10.7,15.8,0,0
3,19,10,2016,19,24.7,24.4,0,8.8,9.4,-0.1,1,24.7,27.4,1176,9.6,4.9,634,536,24.4,23.9,0,10.7,15.8,0,0
3,19,10,2016,20,24.7,24.4,0,9.3,9.9,-0.1,1,23.7,24.8,1184.6,8.6,5.1,467.3,508,24.4,23.9,0,10.7,15.8,0,0
3,19,10,2016,21,24.7,24.4,0,9.3,10.4,-0.1,1,23.2,24.3,1178.6,8.6,5.1,466.5,0,24.4,23.9,0,11.2,15.8,0,0
3,19,10,2016,22,24.7,24.9,0,9.8,10.9,-0.1,2,22.7,23.8,1179.3,7.6,5.1,470.6,508,24.4,23.9,0,11.2,15.8,0,0
3,19,10,2016,23,24.7,24.9,0,9.8,11.4,-0.1,1,20.7,20.3,1181,7.1,6.6,458.1,0,24.4,23.9,0,11.2,16.4,0,0
4,20,10,2016,0,18.3,17.8,322.1,7.3,7,207.4,1,19.2,19.3,0,7.1,7.1,0,0,24.4,23.9,0,11.2,16.4,0,0
4,20,10,2016,1,17.3,16.8,323.7,6.8,7,206.2,1,19.2,19.3,0,7.6,7.6,0,0,24.4,23.9,0,11.7,16.4,0,0
4,20,10,2016,2,16.8,16.3,0,6.9,6.5,0,1,19.7,19.3,0,7.6,8.1,0,0,24.4,23.9,0,11.7,16.9,0,0
4,20,10,2016,3,17.3,17.3,0,6.9,7,0,1,19.7,19.8,0,7.6,8.6,0,0,24.4,23.4,0,11.7,16.9,0,0
4,20,10,2016,4,17.8,18.3,0,6.9,7,0,1,19.7,19.8,0,7.6,9.1,0,0,24.4,23.4,0,11.7,16.9,0,0
4,20,10,2016,5,17.8,18.3,0,6.9,7.5,0,1,19.7,19.8,0,8.1,9.6,0,0,24.4,23.4,0,11.7,16.9,0,0
4,20,10,2016,6,18.3,18.8,0,7.4,8,0,2,17.1,18.5,1173.3,8.1,4.8,664.3,0,24.4,22.9,0,12.2,16.9,0,0
4,20,10,2016,7,18.8,19.3,0,7.4,8.5,0,1,21.1,24,1178.6,10.5,6.5,794.3,0,24.4,22.9,0,12.2,16.9,0,0
4,20,10,2016,8,19.3,19.8,0,7.9,8.5,0,1,22.1,23.4,1171.6,8.4,5.1,467.5,1037,24.4,22.9,0,12.2,16.9,0,0
4,20,10,2016,9,19.8,20.3,0,7.9,9,0,1,21.1,22.9,1177.3,9.5,5.6,471.8,515,24.4,22.9,0,12.2,16.9,0,0
4,20,10,2016,10,20.3,20.3,0,8.5,9.5,0,1,21.1,23.4,1178.6,9.5,5.1,467.5,0,24.4,22.9,0,12.2,16.9,0,0
4,20,10,2016,11,20.3,20.8,0,8.5,10,0,1,21.1,22.9,1173.6,9,5.6,604.6,510,24.4,22.9,0,12.7,17.4,0,0
4,20,10,2016,12,20.8,21.3,0,9,10.5,0,1,21.1,22.9,1175.6,9,5.1,584.5,526,24.4,22.9,0,12.7,17.4,0,0
4,20,10,2016,13,21.3,21.3,0,9,10.5,0,2,21.1,22.9,1169.6,9.5,5,466.1,0,24.4,22.9,0,12.7,17.4,0,0
4,20,10,2016,14,21.3,21.8,0,9,11,0,1,21.1,22.9,1178.3,9,5.6,554,515,24.4,22.9,0,12.7,17.4,0,0
4,20,10,2016,15,21.8,21.8,0,9.5,11,0,1,21.6,23.4,1179.3,9.5,5.1,534.5,521,24.4,22.9,0,12.7,17.4,0,0
4,20,10,2016,16,21.8,21.8,0,9.5,11.5,0,1,20.6,22.4,1179.3,9.5,5.6,508.6,0,24.4,22.9,0,13.2,17.4,0,0
4,20,10,2016,17,22.3,22.3,0,10,11.5,0,1,20.6,22.4,1182.3,9,5.6,467.3,516,24.4,22.9,0,13.2,17.4,0,0
4,20,10,2016,18,22.3,22.3,0,10,12,0,2,20.6,21.6,1179,7.4,5,464.6,508,24.4,23.4,0,13.2,17.4,0,0
4,20,10,2016,19,22.8,22.3,0,10.5,12,0,1,20.1,21,1186.6,7.5,5.1,465.1,0,24.4,23.4,0,13.2,17.4,0,0
4,20,10,2016,20,22.8,22.8,0,10.5,12.5,0,1,20.6,22,1175.6,9.1,5.2,466.5,0,24.4,23.4,0,13.2,17.4,0,0
4,20,10,2016,21,22.8,22.8,0,11,13,0,1,20.6,22,1181,9.1,5.2,467.3,507,24.4,23.4,0,13.7,17.4,0,0
4,20,10,2016,22,23.3,22.8,0,11,13,0,1,20.6,21.5,1179.3,8.1,5.2,463.5,521,24.4,23.4,0,13.7,17.4,0,0
4,20,10,2016,23,23.3,22.8,0,11,13.5,0,1,20.1,20,1181,7.6,7.3,459.8,0,24.4,23.4,0,13.7,17.9,0,0
5,21,10,2016,0,19.7,19.6,0,8.5,8.5,-0.1,2,19.6,19.5,0,7.6,7.3,0,0,24.4,23.4,0,13.7,17.9,0,0
5,21,10,2016,1,19.2,19.1,0,7.7,7.7,-0.1,0,19.1,18.5,1181.3,7.1,6.9,459,0,24.4,22.9,0,13.7,17.9,0,0
5,21,10,2016,2,19.2,19.6,0,7.7,8.2,-0.1,2,18.6,18.5,1173.6,7.1,6.9,454,0,24.4,22.9,0,13.7,17.9,0,0
5,21,10,2016,3,19.7,20.1,0,8.2,8.7,-0.1,1,18.6,18,0,7.1,7.4,0,0,24.4,22.9,0,14.2,17.9,0,0
5,21,10,2016,4,20.2,20.1,0,8.2,8.7,-0.1,1,18.6,18.5,0,7.1,7.9,0,0,24.4,22.9,0,14.2,17.9,0,0
5,21,10,2016,5,20.2,20.6,0,8.2,9.2,-0.1,1,18.6,18.5,0,7.6,7.9,0,0,24.4,22.9,0,14.2,17.9,0,0
5,21,10,2016,6,20.7,20.6,0,8.7,9.7,-0.1,1,18.1,18.3,1170.3,8.6,7.2,725.5,0,24.4,22.4,0,14.2,17.9,0,0
5,21,10,2016,7,20.7,20.6,0,8.7,10.2,-0.1,2,17.6,18.3,1178.6,7.6,5.6,461,113,24.4,22.4,0,14.2,17.9,0,0
5,21,10,2016,8,21.2,21.1,0,9.2,10.2,-0.1,1,18.1,19.3,1179.6,8.3,5.3,466.1,0,24.4,22.4,0,14.2,17.9,0,0
5,21,10,2016,9,21.2,21.1,0,9.2,10.7,-0.1,1,17.1,17.8,1182.6,7.7,5.7,461.6,514,24.4,22.4,0,14.7,17.9,0,0
5,21,10,2016,10,21.2,21.1,0,9.7,10.7,-0.1,1,17.6,18.3,1182,7.8,5.7,467.8,0,24.4,22.4,0,14.7,17.9,0,0
5,21,10,2016,11,21.7,21.1,0,9.7,11.2,-0.1,1,17.6,18.8,1184.3,8.8,5.7,463.1,513,24.4,22.4,0,14.7,17.9,0,0
5,21,10,2016,12,21.7,21.1,0,9.7,11.2,-0.1,1,17.1,18.3,1181.6,8.3,5.7,462.8,0,24.4,22.4,0,14.7,17.9,0,0
5,21,10,2016,13,21.7,21.6,0,10.2,11.7,-0.1,1,18.6,19.3,1177,7.8,5.7,458.5,512,24.4,21.9,0,14.7,17.9,0,0
5,21,10,2016,14,22.2,21.6,0,10.2,12.2,-0.1,2,18.1,19.3,1178.3,7.8,5.7,459.6,327,24.4,21.9,0,14.7,17.9,0,0
5,21,10,2016,15,22.2,21.6,0,10.7,12.2,-0.1,1,18.1,19.3,1188.6,8.3,5.7,468.8,0,24.4,21.9,0,14.7,17.9,0,0
5,21,10,2016,16,22.2,21.6,0,10.7,12.7,-0.1,1,18.6,19.8,1180,8.3,5.7,465.3,500,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,17,22.7,21.6,0,11.2,12.7,-0.1,1,18.6,19.8,1182.3,8.3,5.2,459,0,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,18,22.7,21.6,0,11.2,13.2,-0.1,2,19.1,20.3,1172,8.8,5.2,464.5,514,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,19,22.7,22.1,0,11.2,13.2,-0.1,1,19.1,20.3,1184.6,8.8,5.2,462.3,0,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,20,22.7,22.1,0,11.7,13.2,-0.1,1,19.6,20.8,1179,8.3,5.2,466,516,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,21,23.2,22.1,0,11.7,13.7,-0.1,1,19.6,20.8,1178.6,8.3,5.2,462.8,0,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,22,23.2,22.1,0,11.7,13.7,-0.1,1,20.1,20.8,1180,7.8,5.2,464,506,24.4,21.9,0,15.2,17.9,0,0
5,21,10,2016,23,19.4,20.9,321.5,7.3,4.7,206.4,69,20.1,19.8,0,7.3,7.2,0,0,24.4,21.9,0,15.2,17.9,0,0
6,22,10,2016,0,19.4,20.4,326.3,6.8,4.7,206,127,20.1,19.8,0,7.3,7.7,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,1,19.4,20.4,326.3,6.8,4.7,207,119,20.1,19.8,0,7.3,8.2,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,2,19.4,18.9,320.2,5.8,5.8,206.2,121,20.1,19.8,0,7.3,8.7,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,3,19.4,19.4,0,6.3,6.3,-0.1,2,20.1,20.3,0,7.8,9.2,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,4,19.9,19.9,0,6.3,6.3,-0.1,1,20.1,20.3,0,7.8,9.7,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,5,19.9,19.9,0,6.8,6.8,-0.1,2,20.6,20.3,0,7.8,10.2,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,6,19.4,18.9,325,6.3,6.3,206.6,1,20.6,20.3,0,8.3,10.7,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,7,18.4,17.9,327.5,6.3,6.3,205,1,20.6,20.3,0,8.3,10.7,0,0,24.4,21.9,0,15.7,17.9,0,0
6,22,10,2016,8,18.4,19.9,322.7,7,4.6,210.2,19,20.6,20.8,0,8.3,11.2,0,0,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,9,20.4,20.2,0,6.4,6.5,-0.1,69,19.6,20.8,1180.3,8.3,5.6,666,0,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,10,20.4,20.7,0,6.4,6.5,-0.1,1,20.1,20.8,1178.6,7.8,5.5,465.6,508,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,11,20.9,20.7,0,6.4,7,-0.1,2,21.1,22.8,1179.6,8.8,5.5,463.3,0,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,12,20.9,21.2,0,6.9,7.5,-0.1,1,22.1,23.8,1176.3,9.3,5.5,466.8,522,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,13,21.4,21.2,0,6.9,8,-0.1,1,22.1,23.8,1182,8.8,5.5,538.6,0,24.4,21.9,0,16.2,17.9,0,0
6,22,10,2016,14,21.4,21.7,0,7.4,8.5,-0.1,1,22.1,23.8,1173,8.8,5,488.6,707,24.4,22.4,0,16.2,17.9,0,0
6,22,10,2016,15,21.9,21.7,0,7.4,8.5,-0.1,1,22.1,23.8,1186.3,8.8,5,508.3,0,24.4,22.4,0,16.2,17.9,0,0
6,22,10,2016,16,21.9,21.7,0,7.9,9,-0.1,1,23.1,24.8,1185.3,8.8,5,519.1,503,24.4,22.4,0,16.2,17.9,0,0
6,22,10,2016,17,21.9,22.2,0,7.9,9.5,-0.1,1,23.1,24.8,1178.3,8.8,5,542.3,500,24.4,22.4,0,16.2,17.9,0,0
6,22,10,2016,18,22.4,22.2,0,7.9,10,-0.1,2,23.1,24.8,1186,8.8,5,543.1,0,24.4,22.4,0,16.7,17.9,0,0
6,22,10,2016,19,22.4,22.2,0,8.5,10,-0.1,1,23.1,24.8,1181,8.8,5,567.3,504,24.4,22.4,0,16.7,18.4,0,0
6,22,10,2016,20,22.9,22.7,0,8.5,10.5,-0.1,1,23.1,24.8,1180.3,8.8,5,582.3,522,24.4,22.4,0,16.7,18.4,0,0
6,22,10,2016,21,22.9,22.7,0,9,11,-0.1,1,23.1,24.8,1177.6,8.8,5,566,505,24.4,22.4,0,16.7,18.4,0,0
6,22,10,2016,22,22.9,22.7,0,9,11,-0.1,1,23.1,24.8,1175,8.8,5,479,0,24.4,22.9,0,16.7,18.4,0,0
6,22,10,2016,23,23.4,23.2,0,9.5,11.5,-0.1,1,22.1,22.2,1182.3,6.8,6.6,461.1,508,24.4,22.9,0,16.7,18.4,0,0
7,23,10,2016,0,23.4,23.2,0,9.5,11.5,-0.1,1,21.6,21.2,1178.3,7.8,7.6,521.8,0,24.4,22.9,0,16.7,18.4,0,0
7,23,10,2016,1,21.1,20.7,327.6,6.7,6.6,205,2,21.6,21.2,0,7.8,7.6,0,0,24.4,22.9,0,16.7,18.4,0,0
7,23,10,2016,2,21.1,20.7,320.5,6.2,6.6,203.4,1,21.6,21.2,0,7.8,8.6,0,0,24.4,22.9,0,16.7,18.4,0,0
7,23,10,2016,3,21.1,20.7,0,7.2,7.1,-0.1,1,21.6,21.2,0,7.8,9.1,0,0,24.4,22.9,0,16.7,18.4,0,0
7,23,10,2016,4,21.1,21.2,0,7.2,7.1,-0.1,1,21.6,21.2,0,8.3,9.6,0,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,5,21.6,21.2,0,7.2,7.6,-0.1,1,21.6,21.7,0,8.3,10.1,0,0,24.4,22.9,0,17.2,17.9,0,0
7,23,10,2016,6,21.6,21.7,0,7.7,8.1,-0.1,1,21.6,21.7,0,8.3,10.6,0,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,7,21.6,24.2,324.8,8.2,4.6,207.3,114,21.6,21.7,0,8.3,11.1,0,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,8,21.6,24.2,327.5,8.7,4.6,207.3,224,21.6,21.7,0,8.8,11.1,0,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,9,23.9,23.5,0,7.5,7.4,-0.1,210,23.1,23.9,1179,7,4.7,460.6,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,10,23.9,23.5,0,7.5,7.9,-0.1,1,23.1,22.7,1178.3,7.5,7.4,459.1,0,24.4,22.9,0,17.2,17.9,0,0
7,23,10,2016,11,23.9,23.5,0,8,7.9,-0.1,1,22.6,22.7,1188,7.5,7.4,469.3,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,12,23.9,23.5,0,8,9,-0.1,2,22.1,22.2,1175.3,7.5,7.4,471,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,13,23.9,23.5,0,8.5,9,-0.1,1,22.1,22.2,1187.6,8,7.9,604,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,14,23.9,23.5,0,8.5,9.5,-0.1,1,26.1,27.2,1176.6,7.2,5.1,466.8,0,24.4,22.9,0,17.2,18.4,0,0
7,23,10,2016,15,23.9,24,0,9,10,-0.1,1,26.6,28.2,1191.3,9.2,5.1,466.5,506,24.4,22.9,0,17.7,18.4,0,0
7,23,10,2016,16,24.4,24,0,9,10.5,-0.1,1,27.1,28.7,1181,8.8,5.1,462.3,501,24.4,22.9,0,17.7,18.4,0,0
7,23,10,2016,17,24.4,24,0,9.5,11,-0.1,2,26.6,27.2,1173.6,7.2,4.9,468.3,0,24.4,22.9,0,17.7,18.4,0,0
7,23,10,2016,18,24.4,24.5,0,9.5,11,-0.1,1,25.6,26.2,1180.3,6.6,4.9,457.1,502,24.4,22.9,0,17.7,18.4,0,0
7,23,10,2016,19,24.4,24.5,0,10,11.5,-0.1,1,25.6,26.2,1179.3,6.6,4.9,457.8,0,24.4,23.4,0,17.7,18.4,0,0
7,23,10,2016,20,24.9,24.5,0,10,11.5,-0.1,1,25.6,25.7,1177.3,6.6,4.9,459,512,24.4,23.4,0,17.7,18.4,0,0
7,23,10,2016,21,24.9,24.5,0,10.5,12,-0.1,1,25.1,25.7,1182,6.6,4.9,460.6,0,24.4,23.4,0,17.7,18.4,0,0
7,23,10,2016,22,24.9,24.5,324.5,6.9,6.9,205.5,1,25.6,25.2,0,6.6,6.5,0,0,24.4,23.4,0,17.7,18.4,0,0
7,23,10,2016,23,24.9,24.5,328.7,6.9,6.9,212.4,1,25.6,25.2,0,6.6,7,0,0,24.4,23.4,0,17.7,18.4,0,0
1,24,10,2016,0,24.9,24,322.6,6.4,6.4,214,1,25.6,25.2,0,7.1,8,0,412,24.4,23.4,0,17.7,18.4,0,0
1,24,10,2016,1,24.4,24,322,6.9,6.4,207.8,1,25.6,25.2,0,7.1,9,0,0,24.4,23.4,0,17.7,18.4,0,0
1,24,10,2016,2,24.4,23.8,0,7.9,7.9,-0.1,11,25.6,25.2,0,7.6,10,0,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,3,24.4,23.8,0,7.9,9,-0.1,1,25.6,25.2,0,7.6,10.5,0,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,4,24.4,23.8,0,7.9,9.5,-0.1,1,25.6,25.2,0,7.6,11,0,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,5,24.4,23.8,0,8.5,10.5,-0.1,1,25.6,25.2,0,7.6,12.1,0,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,6,24.4,23.8,0,8.5,10.5,-0.1,1,25.6,25.2,0,8.1,12.1,0,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,7,24.4,24.3,0,9,11,-0.1,1,24,27.3,1176,10.4,5.8,800.1,516,24.4,23.4,0,18.2,18.9,0,0
1,24,10,2016,8,24.4,24.3,0,9.5,11.5,-0.1,2,24,25,1183.3,9.3,6.9,579.1,0,24.4,23.4,0,18.2,18.4,0,0
1,24,10,2016,9,24.4,24.3,0,9.5,12,-0.1,1,25,26.8,1178,9.5,5.2,528.8,504,24.4,23.9,0,18.2,18.4,0,0
1,24,10,2016,10,24.9,24.3,0,9.5,12,-0.1,1,25.5,27.3,1173.3,8,5.5,767.5,526,24.4,23.9,0,18.2,18.4,0,0
1,24,10,2016,11,24.9,24.3,0,10,12.5,-0.1,1,26,26.6,1167.6,9.5,8.9,512.3,531,24.4,23.9,0,18.2,18.4,0,0
1,24,10,2016,12,24.9,24.8,0,10,12.5,-0.1,1,26,28.2,1179,9,5.1,498,0,24.4,23.9,0,18.2,18.4,0,0
1,24,10,2016,13,24.9,24.8,0,10.5,13,-0.1,2,26.5,28.7,1175.6,9.5,4.9,523.8,513,24.4,23.9,0,18.2,18.4,0,0
1,24,10,2016,14,24.9,24.8,0,10.5,13.5,-0.1,1,27,29.7,1177,9.5,5.3,615.6,531,24.4,23.9,0,18.7,18.4,0,0
1,24,10,2016,15,25.4,24.8,0,11,13.5,-0.1,1,27.5,29.7,1194.3,9.5,4.7,524,532,24.9,23.9,0,18.7,18.4,0,0
1,24,10,2016,16,25.4,25.3,0,11,14,-0.1,1,26.5,29.2,1181.3,9.5,5.2,584.8,505,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,17,25.4,25.3,0,11.5,14,-0.1,1,26.5,28.7,1183.3,9.5,5.2,486.8,524,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,18,25.4,25.3,0,11.5,14.5,-0.1,1,27,28.7,1174.3,9.5,5.7,665.8,0,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,19,25.4,25.3,0,12,14.5,-0.1,2,26.5,28.2,1175.3,9.5,5.2,515,509,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,20,25.4,25.3,0,12,15,-0.1,1,26.5,28.2,1173.6,9.5,5.2,461,506,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,21,25.4,25.3,0,12.5,15,-0.1,1,26.5,28.7,1191.6,9.5,5.2,491.6,518,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,22,25.4,25.3,0,12.5,15.5,-0.1,1,26.5,28.2,1183.6,8.5,5.2,468.6,501,24.9,23.9,0,18.7,18.9,0,0
1,24,10,2016,23,25.4,25.3,0,12.5,15.5,-0.1,1,25.5,25.1,1185,7.5,7.1,457.8,0,24.9,23.9,0,18.7,18.9,0,0
2,25,10,2016,0,25.4,25.3,0,13,16,-0.1,2,25,24.6,1172.6,8,7.6,804.6,0,24.9,23.9,0,18.7,18.9,0,0
2,25,10,2016,1,25.4,25.3,0,13,16,-0.1,1,24.5,24.1,1185.6,8,8.1,799,0,24.9,23.9,0,18.7,18.9,0,0
2,25,10,2016,2,25.9,25.3,0,13.5,16,-0.1,1,24,24.1,0,6.5,6.1,0,0,24.9,23.9,0,18.7,18.9,0,0
2,25,10,2016,3,25.9,25.3,0,13.5,16.5,-0.1,1,24,24.1,0,6.5,6.6,0,0,24.9,23.9,0,19.2,18.9,0,0
2,25,10,2016,4,25.9,25.3,0,13.5,16.5,-0.1,2,24,24.1,0,6.5,7.1,0,0,24.9,23.9,0,19.2,19.4,0,0
2,25,10,2016,5,25.9,25.3,0,14,17,-0.1,1,24,24.1,0,6.5,8.1,0,0,24.9,23.9,0,19.2,19.4,0,0
2,25,10,2016,6,25.9,25.3,0,14,17,-0.1,1,24.5,25.4,1168,6.8,5,459.5,0,24.9,23.9,0,19.2,19.4,0,0
2,25,10,2016,7,25.9,25.3,0,14.5,17,-0.1,1,25.5,27.9,1185,10.2,5.5,733.6,0,24.9,23.9,0,19.2,19.4,0,0
2,25,10,2016,8,25.9,25.3,0,14.5,17,-0.1,1,25,26.2,1178.6,8.6,5.1,463.1,1019,24.9,24.4,0,19.2,19.4,0,0
2,25,10,2016,9,25.9,25.3,0,14.5,17.5,-0.1,1,25,25.7,1183.6,8.5,5.1,469.5,0,24.9,24.4,0,19.2,19.4,0,0
2,25,10,2016,10,25.9,25.3,0,15,17.5,-0.1,2,25.5,27.2,1178.3,9.1,5.1,466,500,24.9,24.4,0,19.2,19.4,0,0
2,25,10,2016,11,25.9,25.3,0,15,17.5,-0.1,1,25.5,27.2,1175,9.5,5.4,585.1,527,24.9,24.4,0,19.2,18.9,0,0
2,25,10,2016,12,25.9,25.3,0,15,18,-0.1,1,24.5,26.7,1181.3,9.5,5.3,565.6,0,24.9,24.4,0,19.2,18.9,0,0
2,25,10,2016,13,???,???,???,???,???,???,1.2,???,???,???,???,???,???,637.4,???,???,???,???,???,???,0
2,25,10,2016,14,25.9,25.3,0,15.6,18.2,-0.1,1.8,25.5,27.5,1174.3,9.4,5.2,569.1,672.6,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,15,25.9,25.3,0,15.6,18.2,-0.1,1,25.5,28,1186,9.4,5.6,608.1,500,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,16,25.9,25.3,0,15.6,18.2,-0.1,1,25.5,27.5,1182.3,9.4,5.1,566.3,0,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,17,25.9,25.3,0,16.1,18.2,-0.1,1,25.5,27.5,1185.3,9.4,5.1,586.5,503,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,18,25.9,25.3,0,16.1,18.7,-0.1,1,25.5,27.5,1174.6,9.4,5.1,574.3,505,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,19,25.9,25.3,0,16.1,18.7,-0.1,2,25,27,1176.3,9.2,4.6,470.1,524,24.8,24.3,0,19.5,19.1,0,0
2,25,10,2016,20,25.9,25.8,0,16.6,18.7,-0.1,1,25.5,27.5,1183.3,9.2,5.1,469.6,518,24.8,24.3,0,19.5,19.6,0,0
2,25,10,2016,21,25.9,25.8,0,16.6,19.2,-0.1,1,24.5,26.5,1184.3,9.2,5.1,486.3,0,24.8,24.3,0,19.5,19.6,0,0
2,25,10,2016,22,25.9,25.8,0,16.6,19.2,-0.1,1,24,25.5,1175,8.7,5.1,465.6,519,24.8,24.3,0,19.5,19.6,0,0
2,25,10,2016,23,25.9,25.8,0,17.1,19.2,-0.1,2,24,23.5,1185.3,7.2,7.2,458.5,0,25.3,24.3,0,19.5,19.6,0,0
3,26,10,2016,0,25.9,25.8,0,17.1,19.2,-0.1,1,23.5,23.5,1173,7.7,7.7,619,0,25.3,24.3,0,19.5,19.6,0,0
3,26,10,2016,1,25.9,25.8,0,17.1,19.2,-0.1,1,23,23,1174.6,7.7,7.7,576.3,0,25.3,24.3,0,19.5,19.6,0,0
3,26,10,2016,2,25.9,25.8,0,17.1,19.7,-0.1,1,23,22.5,1184.3,7.2,6.7,455.3,0,25.3,24.8,0,19.5,19.6,0,0
3,26,10,2016,3,25.9,25.8,0,17.6,19.7,-0.1,2,22.5,22.5,0,7.2,7.2,0,0,25.3,24.8,0,19.5,19.6,0,0
3,26,10,2016,4,25.9,25.3,0,17.6,19.7,-0.1,1,22.5,22.5,0,7.2,7.7,0,0,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,5,25.9,25.3,0,17.6,19.7,-0.1,1,22.5,22.5,0,7.2,8.7,0,0,25.3,24.8,0,20,20.1,0,0
3,26,10,2016,6,25.9,25.3,0,17.6,19.7,-0.1,1,22,22.4,1181.6,8.3,7.2,697.5,0,25.3,24.8,0,20,20.1,0,0
3,26,10,2016,7,25.9,25.3,0,18.1,19.7,-0.1,2,23,25.4,1176.6,10.1,5.4,692.8,0,25.3,24.8,0,20,20.1,0,0
3,26,10,2016,8,25.9,25.3,0,18.1,20.2,-0.1,1,23,24.2,1178,8.6,5.5,465.8,517,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,9,25.9,25.3,0,18.1,20.2,-0.1,1,23.5,24.2,1180,8,5,466.8,0,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,10,25.9,25.3,0,18.1,20.2,-0.1,2,23.5,25.3,1184.6,9,4.9,464.8,503,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,11,25.9,25.3,0,18.6,20.2,-0.1,1,24,25.8,1182,9.5,5.4,510.1,519,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,12,25.9,25.3,0,18.6,20.2,-0.1,1,24,25.8,1173.6,9.5,5.4,548,0,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,13,25.9,25.3,0,18.6,20.2,-0.1,1,24.5,26.3,1180.6,9.5,4.9,520.5,506,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,14,25.9,25.3,0,18.6,20.2,-0.1,2,25,26.8,1185.3,9.5,4.9,468.1,509,25.3,24.8,0,20,19.6,0,0
3,26,10,2016,15,25.9,25.3,0,19.1,20.7,-0.1,1,25.5,27.8,1179.3,9,4.9,492.6,511,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,16,25.9,25.3,0,19.1,20.7,-0.1,1,26,28.3,1190,8.9,4.9,464.5,0,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,17,25.9,25.8,0,19.1,20.7,-0.1,1,26.5,28.3,1180,8.9,4.9,471.6,520,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,18,25.9,25.8,0,19.1,20.7,-0.1,2,26.5,27.8,1182.3,9.3,5.4,467.5,942,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,19,26.4,25.8,0,19.1,20.7,-0.1,1,26.5,27.8,1169.6,9.3,4.9,465.8,501,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,20,26.4,25.8,0,19.6,20.7,-0.1,1,26,27.8,1183,9.3,4.9,465.6,0,25.8,24.8,0,20,19.6,0,0
3,26,10,2016,21,26.4,25.8,0,19.6,21.2,-0.1,2,26,27.8,1181.3,8.8,4.9,467.6,519,25.8,24.8,0,20.5,20.1,0,0
3,26,10,2016,22,26.4,25.8,0,19.6,21.2,-0.1,1,26,27.3,1184,7.8,4.9,466.5,501,25.8,24.8,0,20.5,20.1,0,0
3,26,10,2016,23,26.4,25.8,0,19.6,21.2,-0.1,1,24.5,24.3,1179.6,7.3,7.1,457.1,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,0,26.4,25.8,0,20.1,21.2,-0.1,1,24,23.8,1175.6,7.3,7.1,461.3,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,1,26.4,25.8,0,20.1,21.2,-0.1,2,23.5,23.3,1180.6,7.3,7.1,458.8,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,2,26.4,25.8,0,20.1,21.2,-0.1,1,23,22.8,0,7.3,7.1,0,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,3,26.4,25.8,0,20.1,21.2,-0.1,1,23,22.8,0,7.3,7.6,0,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,4,26.4,25.3,0,20.1,21.2,-0.1,1,23,22.8,0,7.3,8.1,0,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,5,26.4,25.3,0,20.1,21.2,-0.1,2,23,22.8,0,7.3,8.6,0,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,6,26.4,25.3,0,20.1,21.2,-0.1,1,23,22.8,0,7.3,9.6,0,0,25.8,24.8,0,20.5,20.6,0,0
4,27,10,2016,7,26.4,25.3,0,20.6,21.2,-0.1,1,23,23.7,1184.3,10.3,8.9,599.6,0,25.8,24.8,0,20.5,20.6,0,0
4,27,10,2016,8,26.4,25.3,0,20.6,21.7,-0.1,1,23,24.2,1174.6,7.2,5.2,456.1,509,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,9,26.4,25.3,0,20.6,21.7,-0.1,2,23.5,24.7,1185,8.2,5.2,463,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,10,25.9,25.3,0,20.6,21.7,-0.1,1,24.5,26.2,1173,8.2,5.2,462.8,522,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,11,25.9,25.3,0,20.6,21.7,-0.1,1,25,26.7,1195.3,8.7,5.2,464,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,12,25.9,25.3,0,20.6,21.7,-0.1,1,24.5,26.2,1181.3,8.7,5.2,464,507,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,13,25.9,25.3,0,20.6,21.7,-0.1,2,25,26.7,1176.6,8.7,5.2,468.8,523,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,14,25.9,25.3,0,21.1,21.7,-0.1,1,25,26.7,1182.3,8.7,5.2,462.8,0,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,15,25.9,25.3,0,21.1,21.7,-0.1,1,25.5,27.2,1186.6,9.2,5.2,464,508,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,16,25.9,25.3,0,21.1,21.7,-0.1,1,25.5,27.2,1180.3,9.2,5.2,464.1,519,25.8,24.8,0,20.5,20.1,0,0
4,27,10,2016,17,25.9,25.3,0,21.1,21.7,-0.1,2,24.5,26.7,1179.6,9.2,5.2,465.1,505,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,18,25.9,25.3,0,21.1,21.7,-0.1,1,24.5,26.2,1180.6,9.2,5.2,461.6,0,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,19,25.9,25.8,0,21.1,21.7,-0.1,1,23.5,25.2,1175.6,9.2,5.2,466.5,514,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,20,25.9,25.8,0,21.1,21.7,-0.1,1,23,24.7,1182.6,8.7,5.2,465.3,510,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,21,25.9,25.8,0,21.6,21.7,-0.1,2,23,24.2,1168.6,8.7,5.2,466.3,0,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,22,25.9,25.8,0,21.6,21.7,-0.1,1,22.5,23.7,1188.3,7.7,5.2,464.8,518,25.8,24.8,0,21,20.1,0,0
4,27,10,2016,23,21.4,22.9,328.1,6.6,4.8,206.2,78,22,21.6,0,7.7,7.8,0,0,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,0,21.4,22.4,325,6.6,4.3,206.5,137,22,21.6,0,7.7,8.3,0,0,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,1,21.4,22.4,322.8,6.6,4.3,206.2,136,22,21.6,0,8.2,9.3,0,0,25.8,24.8,0,21,19.6,0,0
5,28,10,2016,2,21.4,21.3,320.6,5.6,5.8,205.9,136,22,22.1,0,8.2,9.8,0,0,25.8,24.8,0,21,19.6,0,0
5,28,10,2016,3,21.9,21.8,0,5.7,5.8,-0.1,9,22,22.1,0,8.7,10.3,0,117,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,4,21.9,21.8,0,5.7,6.3,-0.1,1,22,22.1,0,8.7,10.8,0,0,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,5,21.9,22.3,0,6.2,6.8,-0.1,1,22.5,22.1,0,8.7,11.3,0,0,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,6,22.4,22.3,0,6.2,7.3,-0.1,1,22.5,22.1,0,8.7,11.8,0,0,25.8,24.8,0,21,20.1,0,0
5,28,10,2016,7,20.8,20.3,0,7.2,7.5,-0.1,6,20.9,20.6,0,9.4,12.3,0,0,20.6,21.1,1175,6.2,6.6,769.8,0
5,28,10,2016,8,20.8,20.8,0,6.5,6.7,-0.1,1,20.9,20.6,0,9.4,13.3,0,0,22.6,23.3,1183.6,7.2,7.6,683.8,0
5,28,10,2016,9,21.3,21.3,0,6.5,7.2,-0.1,1,20.9,20.6,0,9.4,13.8,0,317,22.1,23.9,1188,6.7,5,448.8,0
5,28,10,2016,10,21.3,21.8,0,6.5,7.7,-0.1,1,23.4,24.7,1182.3,9.3,5.2,470.1,0,22.6,22.9,0,8.7,9,0,0
5,28,10,2016,11,21.8,21.8,0,7,8.2,-0.1,1,23.4,26.5,1177.6,10.2,5.1,508.5,0,22.6,22.9,0,8.2,9,0,0
5,28,10,2016,12,22.3,22.3,0,7,8.2,-0.1,1,24.4,26,1173.6,9.2,5.1,492.8,0,22.6,22.9,0,8.2,10,0,0
5,28,10,2016,13,22.3,22.3,0,7.5,8.7,-0.1,2,24.4,26,1174.3,9.2,5.1,495.8,518,22.6,22.9,0,8.2,10.5,0,0
5,28,10,2016,14,22.8,22.8,0,7.5,9.2,-0.1,1,24.4,26,1186.6,8.7,4.6,469,521,22.6,22.9,0,8.7,11,0,0
5,28,10,2016,15,22.8,22.8,0,8,9.7,-0.1,1,23.9,25.5,1179.6,8.7,5.1,467.5,0,23.1,22.9,0,8.7,11.5,0,0
5,28,10,2016,16,23.3,23.3,0,8.5,10.2,-0.1,1,23.9,25.5,1180.3,8.7,5.1,469.5,509,23.1,22.9,0,8.7,12,0,0
5,28,10,2016,17,23.3,23.3,0,8.5,10.2,-0.1,1,23.9,26,1182.6,9.2,5.1,465.3,506,23.1,23.4,0,9.2,12.5,0,0
5,28,10,2016,18,23.8,23.3,0,9,10.7,-0.1,2,23.9,25.5,1179.3,8.7,5.1,469,521,23.1,23.4,0,9.2,13,0,0
5,28,10,2016,19,23.8,23.8,0,9,11.2,-0.1,1,23.9,25.5,1185.3,8.7,5.1,471.6,0,23.1,23.4,0,9.2,13.5,0,0
5,28,10,2016,20,23.8,23.8,0,9.5,11.2,-0.1,1,23.9,25.5,1179,8.7,5.1,461.3,502,23.1,23.4,0,9.2,13.5,0,0
5,28,10,2016,21,24.3,23.8,0,9.5,11.7,-0.1,1,23.9,25.5,1181.3,8.7,5.1,467.3,514,23.6,23.4,0,9.7,14,0,0
5,28,10,2016,22,24.3,24.3,0,10,12.2,-0.1,1,23.4,25,1176,8.2,5.1,464.1,0,23.6,23.4,0,9.7,14,0,0
5,28,10,2016,23,22.4,21.7,323.5,7.2,6.7,206.4,1,22.4,22,0,7.2,6.8,0.1,0,23.6,23.4,0,9.7,14.5,0,0
6,29,10,2016,0,21.9,21.2,328.3,6.7,6.7,205.4,1,22.4,22,0,7.2,7.3,0.1,0,23.6,23.9,0,9.7,14.5,0,0
6,29,10,2016,1,21.9,21.2,325.1,6.7,6.7,207,1,22.4,22,0,7.2,7.8,0.1,0,23.6,23.9,0,10.2,15,0,0
6,29,10,2016,2,21.9,21.2,318.6,7.2,7.2,206,1,22.4,22.5,0,7.7,8.8,0.1,0,23.6,23.9,0,10.2,15,0,0
6,29,10,2016,3,21.9,21.7,0,7.2,7.2,-0.1,2,22.4,22.5,0,7.7,9.3,0.1,0,23.6,23.9,0,10.2,15,0,0
6,29,10,2016,4,21.9,21.7,0,7.2,7.2,-0.1,1,22.4,22.5,0,7.7,9.8,0.1,0,23.6,23.9,0,10.2,15.5,0,0
6,29,10,2016,5,21.9,22.2,0,7.2,7.7,-0.1,1,22.4,22.5,0,8.2,10.3,0.1,0,24.1,23.9,0,10.7,15.5,0,0
6,29,10,2016,6,21.3,23.2,320.5,8.3,4.5,207,17,22.9,22.5,0,8.2,11.3,0.1,0,24.1,23.9,0,10.7,16,0,0
6,29,10,2016,7,19.8,21.7,325.1,8.3,4.5,205.7,186,22.9,22.5,0,8.2,11.3,0.1,0,24.1,23.9,0,10.7,16,0,0
6,29,10,2016,8,19.3,22.2,325.5,8.9,4.6,213.4,192,22.9,22.5,0,8.2,11.8,0.1,0,24.1,23.9,0,10.7,16,0,0
6,29,10,2016,9,19.3,18.6,0,8.3,8.2,0.2,106,19.1,20.3,1181.6,8.3,5.5,461.6,504,24.1,23.9,0,11.2,16,0,0
6,29,10,2016,10,19.3,20.1,0,8.8,8.7,0.2,8,20.1,21.7,1177,8.3,4.8,470.6,520,24.1,23.9,0,11.2,16.5,0,0
6,29,10,2016,11,19.8,20.1,0,8.8,9.2,0.2,1,22.1,23.2,1180.6,7.8,5.3,468.6,0,24.1,23.4,0,11.2,16.5,0,0
6,29,10,2016,12,20.3,20.6,0,8.8,9.7,0.2,1,22.6,23.7,1186.3,8.3,5.3,464.6,518,24.1,23.4,0,11.2,16.5,0,0
6,29,10,2016,13,20.8,21.1,0,9.3,10.2,0.2,2,22.6,24.2,1179,8.8,5.3,467.5,0,24.1,23.4,0,11.7,16.5,0,0
6,29,10,2016,14,20.8,21.6,0,9.3,10.7,0.2,1,23.1,24.2,1181,8.3,5.3,468.6,506,24.1,23.4,0,11.7,16.5,0,0
6,29,10,2016,15,21.3,21.6,0,9.8,10.7,0.2,1,23.6,24.7,1178,8.3,5.3,468.1,515,24.1,23.4,0,11.7,16.5,0,0
6,29,10,2016,16,21.8,22.1,0,9.8,11.2,0.2,1,23.1,24.2,1183.3,8.3,5.3,466,0,24.1,23.4,0,11.7,16.5,0,0
6,29,10,2016,17,21.8,22.1,0,10.3,11.2,0.2,1,23.1,24.2,1179.3,8.3,5.3,466.1,519,24.1,23.4,0,11.7,17,0,0
6,29,10,2016,18,22.3,22.6,0,10.3,11.7,0.2,2,23.1,24.7,1178,8.3,5.3,467.6,500,24.1,23.4,0,12.2,17,0,0
6,29,10,2016,19,22.8,22.6,0,10.8,12.2,0.2,1,22.6,24.2,1180.6,8.3,5.3,503.3,0,24.6,23.4,0,12.2,17,0,0
6,29,10,2016,20,22.8,22.6,0,10.8,12.2,0.2,1,22.6,24.2,1185.6,8.8,5.3,488.8,510,24.6,23.9,0,12.2,17,0,0
6,29,10,2016,21,22.8,23.1,0,10.8,12.7,0.2,1,22.1,23.7,1185,8.8,5.3,480.6,238,24.6,23.9,0,12.2,17.5,0,0
6,29,10,2016,22,23.3,23.1,0,11.3,13.2,0.2,2,22.1,23.2,1174.6,7.8,5.3,468.3,500,24.6,23.9,0,12.7,17.5,0,0
6,29,10,2016,23,21.6,20.9,322.2,6.8,6.7,205.6,1,22.1,21.7,0,6.8,6.6,0,0,24.6,23.9,0,12.7,17.5,0,0
7,30,10,2016,0,21.6,20.9,322.1,6.8,6.7,206.5,1,22.1,21.7,0,6.8,7.1,0,0,24.6,23.9,0,12.7,17.5,0,0
7,30,10,2016,1,21.1,20.4,317.8,6.8,6.7,206.8,1,22.1,22.2,0,7.3,8.1,0,0,24.6,23.9,0,12.7,17.5,0,0
7,30,10,2016,2,20.6,19.9,321.2,6.8,6.7,205.2,1,22.1,22.2,0,7.3,9.1,0,0,24.6,23.9,0,12.7,17.5,0,0
7,30,10,2016,3,20.1,21.7,326.1,7.8,4.7,207.3,43,22.1,22.2,0,7.3,9.7,0,0,24.6,23.9,0,12.7,17.5,0,0
7,30,10,2016,4,20.1,22,322.6,7.8,4.7,207.1,350,22.6,22.2,0,7.8,10.7,0,0,24.6,23.9,0,13.2,17.5,0,0
7,30,10,2016,5,20.1,21.5,323.7,7.3,4.7,205.7,164,22.6,22.2,0,7.8,11.2,0,0,24.6,23.9,0,13.2,17.5,0,0
7,30,10,2016,6,20.1,19.5,322.7,5.8,6.1,204.4,118,22.6,22.7,0,8.3,11.7,0,0,24.6,23.9,0,13.2,17.5,0,0
7,30,10,2016,7,19.6,19,324.3,5.8,6.1,206.7,1,22.6,22.7,0,8.3,11.7,0,0,24.6,23.9,0,13.2,17.5,0,0
7,30,10,2016,8,19.6,19,324.6,5.8,5.6,205.9,1,22.6,22.7,0,8.3,12.2,0,0,24.6,23.9,0,13.7,17.5,0,0
7,30,10,2016,9,19.7,19.7,0,7.9,7.4,0.3,24,20.2,19.9,1180.3,8,7.6,466,0,24.6,23.9,0,13.7,17.5,0,0
7,30,10,2016,10,20.2,20.7,0,7.9,7.9,0.3,1,20.7,21,1180,7,6.9,445.6,0,24.6,23.9,0,13.7,17.5,0,0
7,30,10,2016,11,20.7,20.7,0,7.9,8.5,0.3,1,20.7,20.5,1187.6,8,7.4,461.6,0,24.6,23.9,0,13.7,17.5,0,0
7,30,10,2016,12,22.2,21.2,334.3,7,6.9,198.6,1,22.2,22,1106.6,7.2,6.9,418.5,0,24.6,22.4,0,8.2,8.5,0,0
7,30,10,2016,13,22.7,24.2,323,7,4.8,206.8,70,22.2,22,0,7.2,7.4,0,0,24.6,22.4,0,8.2,9,0,0
7,30,10,2016,14,22.7,24.2,327.2,7.5,4.8,207.4,162,22.2,22,0,7.2,7.9,0,0,24.6,22.4,0,8.2,9.5,0,0
7,30,10,2016,15,22.2,24.2,328.5,7.5,4.8,206.6,184,22.2,22,0,7.2,8.5,0,0,24.6,22.4,0,8.2,9.5,0,0
7,30,10,2016,16,22.2,24.2,326.3,8,4.8,205.8,192,22.2,22,0,7.7,9.5,0,0,24.6,22.9,0,8.2,10.5,0,0
7,30,10,2016,17,21.7,23.7,326.8,7.5,4.8,206.4,189,22.2,22,0,7.7,10,0,0,24.6,22.9,0,8.7,11,0,0
7,30,10,2016,18,21.7,22.7,323.3,7,4.3,206.2,163,22.2,22,0,7.7,10.5,0,247,24.6,22.9,0,8.7,11.5,0,0
7,30,10,2016,19,21.2,22.7,323.8,6.5,4.3,206.1,145,22.2,22.5,0,8.2,11,0,0,24.6,22.9,0,8.7,11.6,0,0
7,30,10,2016,20,21.2,22.2,324.5,6.5,4.3,205.9,123,22.7,22.5,0,8.2,11.5,0,0,24.6,22.9,0,9.2,12.1,0,0
7,30,10,2016,21,21.2,21.7,325.3,6,4.3,206.4,121,22.7,22.5,0,8.2,11.5,0,0,24.6,22.9,0,9.2,12.6,0,0
7,30,10,2016,22,21.2,22.2,326.3,6,4.3,206.4,124,22.7,22.5,0,8.7,12,0,0,24.6,23.4,0,9.2,12.6,0,0
7,30,10,2016,23,21.2,22.2,320.2,6,4.3,206.2,124,22.7,22.5,0,8.7,12.5,0,0,24.6,23.4,0,9.2,13.1,0,0
1,31,10,2016,0,20.7,21.7,325.5,6,4.3,206.1,120,22.7,23,0,8.7,12.5,0,0,24.6,23.4,0,9.7,13.1,0,0
1,31,10,2016,1,20.2,21.2,323.2,6,4.3,206.5,118,23.2,23,0,8.7,13,0,0,24.6,23.4,0,9.7,13.6,0,0
1,31,10,2016,2,21.2,20.6,0,6,5.8,-0.1,84,23.2,23,0,9.2,13,0,0,24.6,23.4,0,9.7,13.6,0,0
1,31,10,2016,3,21.2,21.1,0,6,5.8,-0.1,1,23.2,23,0,9.2,13.5,0,0,24.6,23.4,0,9.7,14.1,0,0
1,31,10,2016,4,21.2,21.6,0,6,6.3,-0.1,1,23.2,23,0,9.2,13.5,0,0,24.6,23.4,0,10.2,14.6,0,0
1,31,10,2016,5,21.7,21.6,0,6,6.8,-0.1,2,23.2,23,0,9.7,14,0,0,24.6,23.4,0,10.2,14.6,0,0
1,31,10,2016,6,19.5,19,327.8,5.6,5.6,205.4,1,23.2,23,0,9.7,14.5,0,0,24.6,23.4,0,10.2,15.1,0,0
1,31,10,2016,7,20,21.6,324.8,6.8,4.7,218.6,1,23.2,23,0,9.7,14.5,0,0,24.6,23.4,0,10.2,15.1,0,0
1,31,10,2016,8,20.5,20.5,0.3,6.3,7,0,34,20.7,21,1186,8.5,7.3,457,0,24.6,23.4,0,10.7,15.1,0,0
1,31,10,2016,9,21,21,0.3,6.3,7.5,0,2,21.2,22.5,1181,8.2,5.2,466.8,0,24.6,23.4,0,10.7,15.6,0,0
1,31,10,2016,10,21,21.5,0.3,6.8,8,0,1,21.7,23,1181.3,8.3,5.2,468.1,516,24.6,23.4,0,10.7,15.6,0,0
1,31,10,2016,11,21.5,21.5,0.3,6.8,8.5,0,1,22.2,23.5,1177,8.3,4.8,467,0,24.6,23.4,0,10.7,15.6,0,0
1,31,10,2016,12,21.5,22,0.3,7.3,8.5,0,1,22.7,24,1180.3,8.7,5.4,464.8,508,24.6,23.4,0,10.7,15.6,0,0
1,31,10,2016,13,22,22,0.3,7.3,9,0,1,22.7,24,1179,8.7,5.4,466.3,0,24.6,23.4,0,11.2,16.1,0,0
1,31,10,2016,14,22,22.5,0.3,7.8,9.5,0,2,22.7,24,1181.6,8.8,5,465.5,514,24.6,23.4,0,11.2,16.1,0,0
1,31,10,2016,15,22.5,22.5,0.3,7.8,10,0,1,22.7,24,1173.6,8.8,5.6,463.8,505,24.6,23.4,0,11.2,16.1,0,0
1,31,10,2016,16,22.5,22.5,0.3,8.3,10,0,1,22.7,24.5,1179.6,8.8,5.6,471.6,0,24.6,23.4,0,11.2,16.1,0,0
1,31,10,2016,17,23,23,0.3,8.3,10.5,0,1,22.7,24,1177.3,8.8,5.1,461.8,504,24.6,23.4,0,11.7,16.1,0,0
1,31,10,2016,18,23,23,0.3,8.8,11,0,1,22.7,24,1181.6,8.8,5.2,468.8,517,24.6,23.4,0,11.7,16.6,0,0
1,31,10,2016,19,23,23,0.3,8.8,11.5,0,1,22.2,23.5,1183,8.9,5.6,489.3,0,24.6,23.4,0,11.7,16.6,0,0
1,31,10,2016,20,23.5,23.5,0.3,9.3,11.5,0,1,22.2,23.5,1176.6,8.4,5.1,461.8,522,24.6,23.4,0,11.7,16.6,0,0
1,31,10,2016,21,23.5,23.5,0.3,9.8,12,0,2,22.2,23.5,1171,8.4,5.1,466.5,503,24.6,23.9,0,11.7,16.6,0,0
1,31,10,2016,22,23.5,23.5,0.3,9.8,12,0,1,22.2,23,1184,7.3,5.1,464,0,24.6,23.9,0,12.2,16.6,0,0
1,31,10,2016,23,23.2,24.7,323.3,6.9,4.5,206.8,89,21.7,21.4,0,6.9,6.7,0,0,24.6,23.9,0,12.2,16.6,0,0
2,1,11,2016,0,25.7,26.7,322.8,6.4,4.5,206.5,160,21.7,21.4,0,7.4,7.2,0,0,24.6,23.9,0,12.2,16.6,0,0
2,1,11,2016,1,27.2,28.2,323.5,6.4,4.5,206.2,154,21.7,21.4,0,7.4,8.2,0,0,24.6,23.9,0,12.2,16.6,0,0
2,1,11,2016,2,27.7,28.7,326,5.9,4.5,206.5,152,21.7,21.9,0,7.4,8.7,0,0,24.6,23.9,0,12.2,16.6,0,0
2,1,11,2016,3,28.2,27.2,0,5.4,5.5,0,57,21.7,21.9,0,7.9,9.7,0,0,24.6,23.9,0,12.7,17.1,0,0
2,1,11,2016,4,27.7,27.2,0,5.4,6,0,1,22.2,21.9,0,7.9,10.3,0,0,24.6,23.9,0,12.7,17.1,0,0
2,1,11,2016,5,27.7,27.2,0,5.9,6.5,0,2,22.2,21.9,0,7.9,10.3,0,0,24.6,23.9,0,12.7,17.6,0,0
2,1,11,2016,6,27.2,26.7,0,5.9,7,0,1,22.2,21.9,0,7.9,11.3,0,0,24.6,23.9,0,12.7,17.6,0,0
2,1,11,2016,7,25.2,24.7,323.2,5.8,5.9,205.4,1,22.2,21.9,0,8.5,11.8,0,0,24.6,23.9,0,12.7,17.6,0,0
2,1,11,2016,8,24.2,25.1,325.8,6.3,4.3,214.5,15,22.2,22.4,0,8.5,11.8,0,0,24.6,23.9,0,13.2,17.6,0,0
2,1,11,2016,9,24.4,24.7,0,7.7,7.7,-0.1,159,21.9,22.9,1177.6,7,4.7,464.8,0,24.6,23.9,0,13.2,17.6,0,0
2,1,11,2016,10,21.7,24.4,324.6,8.6,4.6,211.9,79,21.4,21.2,0,7.5,7.6,0,0,24.6,23.9,0,13.2,17.6,0,0
2,1,11,2016,11,22.8,22.9,0,9.1,8.7,-0.1,93,22.9,24,1185.3,8.3,5.1,464.6,509,24.6,23.9,0,13.2,17.6,0,0
2,1,11,2016,12,22.8,22.9,0,9.1,9.2,-0.1,1,23.4,25.5,1180.3,8.8,5.1,464.1,0,25.1,23.9,0,13.2,17.6,0,0
2,1,11,2016,13,22.8,23.4,0,9.1,9.7,-0.1,1,23.9,26,1178.3,9.3,5.6,539.1,516,25.1,23.9,0,13.7,17.6,0,0
2,1,11,2016,14,23.3,23.4,0,9.6,10.2,-0.1,1,23.9,25.5,1177.6,9.3,5.2,466.5,511,25.1,23.9,0,13.7,17.6,0,0
2,1,11,2016,15,23.3,23.4,0,9.6,10.7,-0.1,2,22.9,24.5,1179.3,8.8,5.2,504.6,265,25.1,23.9,0,13.7,17.6,0,0
2,1,11,2016,16,23.3,23.9,0,10.1,10.7,-0.1,1,22.9,24.5,1178.3,9.3,5.2,520.3,501,25.1,23.9,0,13.7,17.6,0,0
2,1,11,2016,17,23.8,23.9,0,10.1,11.2,-0.1,1,22.4,24,1179.6,8.8,5.2,467.6,0,25.1,23.9,0,13.7,18.1,0,0
2,1,11,2016,18,23.8,23.9,0,10.6,11.7,-0.1,1,22.4,24,1177,8.8,5.2,469.6,511,25.1,23.9,0,14.2,18.1,0,0
2,1,11,2016,19,23.8,23.9,0,10.6,11.7,-0.1,1,21.9,23.5,1187.3,8.8,5.2,529.1,510,25.1,24.4,0,14.2,18.1,0,0
2,1,11,2016,20,24.3,23.9,0,10.6,12.2,-0.1,1,21.9,23,1181.3,8.8,5.2,465.1,0,25.1,24.4,0,14.2,18.1,0,0
2,1,11,2016,21,24.3,24.4,0,11.1,12.7,-0.1,1,21.4,23,1180.3,8.8,5.2,468.6,515,25.1,24.4,0,14.2,18.1,0,0
2,1,11,2016,22,24.3,24.4,0,11.1,12.7,-0.1,2,21.4,22,1176.3,7.8,5.2,461.8,0,25.1,24.4,0,14.2,18.1,0,0
2,1,11,2016,23,21,20.1,321.2,6.8,6.8,207.6,1,21.4,21.5,0,7,6.4,0,509,25.1,24.4,0,14.2,18.1,0,0
3,2,11,2016,0,21,20.1,323.7,6.8,6.8,205.8,1,21.4,21.5,0,7,6.9,0,0,25.1,24.4,0,14.7,18.1,0,0
3,2,11,2016,1,20.5,19.6,324.1,6.8,6.8,205.4,1,21.4,21.5,0,7,7.9,0,0,25.1,24.4,0,14.7,18.1,0,0
3,2,11,2016,2,20,19.6,321.6,6.8,6.8,206.2,1,21.4,21.5,0,7.5,8.5,0,0,25.1,24.4,0,14.7,18.1,0,0
3,2,11,2016,3,20.5,20.6,0,6.8,6.8,-0.1,1,21.9,21.5,0,7.5,9.5,0,0,25.1,23.9,0,14.7,18.1,0,0
3,2,11,2016,4,20.5,20.6,0,6.8,7.3,-0.1,1,21.9,21.5,0,7.5,10,0,0,25.1,23.9,0,14.7,18.6,0,0
3,2,11,2016,5,21,21.1,0,7.3,7.8,-0.1,2,21.9,21.5,0,8,10.5,0,0,25.1,23.9,0,14.7,18.6,0,0
3,2,11,2016,6,21,21.1,0,7.3,7.8,-0.1,1,21.9,22,0,8,11,0,0,25.1,23.9,0,14.7,18.6,0,0
3,2,11,2016,7,19.4,19,0,8.9,8.9,-0.1,1,20.1,19.5,1176.6,9.8,9.5,727.8,0,25.1,23.9,0,15.2,18.6,0,0
3,2,11,2016,8,19.9,20,0,8.9,9.4,-0.1,4,18.6,19.4,1184.3,7.8,5.4,468.3,507,25.1,23.4,0,15.2,18.6,0,0
3,2,11,2016,9,20.4,20.5,0,8.9,9.9,-0.1,1,22.6,23.4,1186,7.9,5.4,461.1,0,25.1,23.4,0,15.2,18.6,0,0
3,2,11,2016,10,20.4,21,0,9.4,10.4,-0.1,1,20,21.8,1174.3,9.5,5.4,468.1,512,25.1,23.4,0,15.2,18.6,0,0
3,2,11,2016,11,20.9,21,0,9.4,10.9,-0.1,1,20.5,22.3,1182.6,8.8,5.3,463,0,25.1,23.4,0,15.2,18.6,0,0
3,2,11,2016,12,21.4,21.5,0,9.9,11.4,-0.1,1,21.5,22.8,1181,8.8,5.3,466.5,522,25.1,23.4,0,15.2,18.6,0,0
3,2,11,2016,13,21.4,21.5,0,9.9,11.9,-0.1,1,21.5,23.3,1177,8.7,4.8,467.3,502,25.1,23.4,0,15.7,18.6,0,0
3,2,11,2016,14,21.9,22,0,10.4,11.9,-0.1,2,22.5,23.8,1180,9.2,5.3,463.3,0,25.1,23.4,0,15.7,18.6,0,0
3,2,11,2016,15,21.9,22,0,10.4,12.4,-0.1,1,23,24.3,1185.6,8.7,5.3,471.5,519,25.1,23.4,0,15.7,18.6,0,0
3,2,11,2016,16,22.4,22.5,0,10.4,12.4,-0.1,1,23,22.9,0,9.7,10,0,0,22.3,22.6,1181.3,9,9.2,795,519
3,2,11,2016,17,22.4,22.5,0,10.9,12.9,-0.1,1,23,24.4,1176.3,8.8,5.1,467.8,0,23.3,23.2,0,8.5,9.3,0,0
3,2,11,2016,18,22.9,22.5,0,10.9,12.9,-0.1,2,22.5,23.9,1171.3,8.9,5.1,486.5,0,23.3,23.2,0,8.5,9.3,0,0
3,2,11,2016,19,22.9,23,0,11.4,13.4,-0.1,1,22,23.9,1177.6,9.4,5.1,465.8,504,23.3,23.2,0,8.5,9.8,0,0
3,2,11,2016,20,22.9,23,0,11.4,13.4,-0.1,1,22,23.4,1184,8.8,5.3,465.6,505,23.3,23.2,0,8.5,10.3,0,0
3,2,11,2016,21,23.4,23,0,11.4,13.9,-0.1,1,22,23.4,1184,8.3,4.8,468,0,23.3,23.2,0,8.5,11.3,0,0
3,2,11,2016,22,23.4,23,0,11.9,13.9,-0.1,1,21,21.9,1177.3,7.3,4.8,461,508,23.3,23.2,0,9,11.4,0,0
3,2,11,2016,23,19.3,20.4,327.5,6.7,4.7,207.4,92,21,20.8,0,7.8,8.1,0,0,23.3,23.2,0,9,11.9,0,0
4,3,11,2016,0,18.8,19.9,324.3,6.7,4.7,206.3,122,21,20.8,0,8.3,8.6,0,0,23.3,23.2,0,9,12.4,0,0
4,3,11,2016,1,18.3,19.9,325.6,6.7,4.2,205.4,121,21,20.8,0,8.3,9.1,0,442,23.3,23.2,0,9,12.4,0,0
4,3,11,2016,2,18.3,17.7,0,5.7,6,-0.1,107,21,20.8,0,8.3,9.6,0,0,23.3,23.2,0,9.5,12.9,0,0
4,3,11,2016,3,18.3,18.7,0,5.7,6,-0.1,1,21,20.8,0,8.3,10.1,0,0,23.3,23.2,0,9.5,12.9,0,0
4,3,11,2016,4,18.8,18.7,0,5.7,6,-0.1,1,21,20.8,0,8.8,10.6,0,0,23.3,23.2,0,9.5,13.4,0,0
4,3,11,2016,5,18.8,19.2,0,6.2,6.5,-0.1,1,21,20.8,0,8.8,11.1,0,0,23.3,22.7,0,9.5,13.9,0,0
4,3,11,2016,6,19.3,19.2,0,6.2,7,-0.1,1,21,20.8,0,8.8,11.1,0,0,23.3,22.7,0,10,14.4,0,0
4,3,11,2016,7,16.7,16.1,323.8,6.2,6.6,216.6,1,18.9,18.5,0,8.2,7.8,0,0,23.3,22.7,0,10,14.4,0,0
4,3,11,2016,8,16.7,17.3,0,6.4,6.7,-0.1,8,17.7,18.3,1170.6,6.2,4.8,458.5,0,23.3,22.7,0,10,14.4,0,0
4,3,11,2016,9,17.2,17.8,0,6.4,7.2,-0.1,1,18.2,17.8,1178,7.8,7.9,466.1,0,23.3,22.2,0,10,14.4,0,0
4,3,11,2016,10,17.7,18.3,0,6.4,7.7,-0.1,1,20.2,21.5,1178.6,8.7,5.5,466.6,0,23.3,22.2,0,10,14.9,0,0
4,3,11,2016,11,18.2,18.8,0,6.9,8.2,-0.1,1,21.7,23,1181.6,8.3,5.5,465.5,512,23.3,22.2,0,10,14.9,0,0
4,3,11,2016,12,18.7,19.3,0,6.9,8.7,-0.1,1,22.7,24.5,1177.6,9.3,5.5,470.1,0,23.3,22.2,0,10.5,14.9,0,0
4,3,11,2016,13,19.2,19.3,0,7.4,8.7,-0.1,1,23.7,25,1177.3,8.6,4.8,468.5,501,23.3,22.2,0,10.5,14.9,0,0
4,3,11,2016,14,19.7,19.8,0,7.4,9.2,-0.1,2,23.2,24.5,1193.6,8.7,5.4,484.6,510,23.3,22.2,0,10.5,15.4,0,0
4,3,11,2016,15,19.7,20.3,0,7.9,9.7,-0.1,1,23.2,25,1174.3,9.2,5.4,487,0,23.3,22.2,0,10.5,15.4,0,0
4,3,11,2016,16,20.2,20.3,0,7.9,10.2,-0.1,1,23.2,24.5,1179.3,9.2,5.4,468.8,511,23.3,22.2,0,11,15.4,0,0
4,3,11,2016,17,20.7,20.8,0,8.5,10.2,-0.1,1,22.7,24.5,1184,8.7,5.4,463,517,23.3,22.2,0,11,15.4,0,0
4,3,11,2016,18,20.7,20.8,0,8.5,10.7,-0.1,1,22.7,24,1178.3,8.7,4.9,469.1,0,23.3,22.2,0,11,15.4,0,0
4,3,11,2016,19,21.2,21.3,0,8.5,10.7,-0.1,1,22.7,24,1180,8.4,5.4,466.8,515,23.3,22.2,0,11,15.9,0,0
4,3,11,2016,20,21.2,21.3,0,9,11.2,-0.1,2,22.7,23.5,1176,8.4,4.9,464.1,521,23.3,22.2,0,11,15.9,0,0
4,3,11,2016,21,21.7,21.8,0,9,11.2,-0.1,1,22.2,23.5,1188,8.4,5.4,466,0,23.3,22.2,0,11.5,15.9,0,0
4,3,11,2016,22,21.7,21.8,0,9.5,11.7,-0.1,1,22.2,23,1183,7.8,5.4,464,506,23.3,22.2,0,11.5,15.9,0,0
4,3,11,2016,23,20.7,20.3,325.5,6.6,6.6,207.4,1,21.7,21.5,0,6.4,6,0,0,23.3,22.2,0,11.5,15.9,0,0
5,4,11,2016,0,20.2,19.8,318.7,6.6,6.6,205.8,1,21.7,21.5,0,6.4,7,0,0,23.3,22.2,0,11.5,15.9,0,0
5,4,11,2016,1,20.2,19.3,320.7,6.6,6.6,206.3,1,21.7,21.5,0,6.9,7.5,0,0,23.3,22.2,0,11.5,15.9,0,0
5,4,11,2016,2,20.2,19.3,322.3,6.6,6.6,206.3,1,21.7,21.5,0,6.9,8.5,0,0,23.3,22.2,0,12,16.4,0,0
5,4,11,2016,3,20.2,19.8,0,7.1,7.1,-0.1,2,21.7,21.5,0,6.9,9,0,0,23.3,22.2,0,12,16.4,0,0
5,4,11,2016,4,20.2,20.3,0,7.1,7.1,-0.1,1,21.7,21.5,0,7.4,9.5,0,0,23.3,22.2,0,12,16.4,0,0
5,4,11,2016,5,20.2,20.3,0,7.1,7.6,-0.1,1,21.7,21.5,0,7.4,10,0,0,23.3,22.2,0,12,16.4,0,0
5,4,11,2016,6,20.7,20.3,0,7.1,8.1,-0.1,1,21.7,21.5,0,7.4,10.5,0,0,23.3,22.2,0,12,16.9,0,0
5,4,11,2016,7,18.2,18,0.1,7.7,7.7,-0.1,52,18.5,19.3,1178.6,6.8,4.6,468,0,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,8,18.2,18.1,0,8.4,8.2,-0.1,97,19,20.9,1182.3,8.7,5.1,610.6,0,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,9,18.7,18.5,0,8.7,8.5,-0.1,94,19,20.9,1174,8.4,5.2,767,0,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,10,19.2,19.5,0,8.7,8.5,-0.1,1,20,21.9,1181.3,9.6,5.6,528,0,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,11,19.2,19.5,0,8.7,9,-0.1,1,21.5,23.4,1177,9.1,5.5,468.1,504,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,12,19.7,20,0,8.7,9.5,-0.1,1,23.5,24.9,1185.3,8.6,4.9,463.1,517,23.3,22.2,0,12.5,16.9,0,0
5,4,11,2016,13,20.2,20.5,0,8.7,9.5,-0.1,1,24,25.4,1175.6,9.2,5.4,468.8,0,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,14,20.2,20.5,0,9.2,10,-0.1,1,23.5,25.4,1173.3,8.7,4.9,463.6,511,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,15,20.7,21,0,9.2,10.5,-0.1,2,23.5,24.4,1186.6,8.7,5.4,468.6,508,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,16,21.2,21,0,9.7,10.5,-0.1,1,22.5,23.9,1179.6,8.2,5.4,463.6,0,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,17,21.2,21.5,0,9.7,11,-0.1,1,22,23.4,1179,8.2,5.4,462,501,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,18,21.7,21.5,0,10.2,11.5,-0.1,1,21.5,22.9,1177.6,8.2,5.4,466.1,513,23.3,22.2,0,13,16.9,0,0
5,4,11,2016,19,21.7,21.5,0,10.2,11.5,-0.1,1,22,23.4,1180.3,8.7,5.4,460.3,0,23.3,22.2,0,13.5,16.9,0,0
5,4,11,2016,20,21.7,22,0,10.2,12,-0.1,2,22.5,23.9,1180.3,8.2,5.4,466.5,502,23.3,22.2,0,13.5,16.9,0,0
5,4,11,2016,21,22.2,22,0,10.7,12,-0.1,1,22.5,23.4,1179.6,8.2,5.4,467.3,0,23.3,22.2,0,13.5,16.9,0,0
5,4,11,2016,22,22.2,22,0,10.7,12.5,-0.1,1,21.5,22.4,1177,7.7,4.9,458,504,23.3,22.2,0,13.5,16.9,0,0
5,4,11,2016,23,20.9,20.4,323.7,7.1,7.2,206.6,1,21,20.9,0,6.8,6.4,0,0,23.3,22.2,0,13.5,16.9,0,0
6,5,11,2016,0,20.4,19.9,324.8,7.1,6.7,206.4,1,21,20.9,0,6.8,6.9,0,0,23.3,22.2,0,13.5,16.9,0,0
6,5,11,2016,1,20.4,19.9,320.3,6.6,6.7,206.2,1,21,20.9,0,7.3,7.4,0,0,23.3,22.2,0,14,16.9,0,0
6,5,11,2016,2,19.9,19.4,325.6,6.1,6.2,207,1,21,20.9,0,7.3,7.9,0,0,23.3,22.2,0,14,16.9,0,0
6,5,11,2016,3,19.9,19.9,0,6.6,6.7,0,1,21,20.9,0,7.3,9,0,0,23.3,22.2,0,14,17.4,0,0
6,5,11,2016,4,20.4,20.4,0,6.6,7.2,0,2,21,20.9,0,7.3,9.5,0,0,23.3,22.2,0,14,17.4,0,0
