Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
6,5,11,2016,5,20.4,20.4,0,7.1,7.2,0,1,21,20.9,0,7.8,10,0,0,23.3,22.2,0,14,17.4,0,0
6,5,11,2016,6,20.9,20.9,0,7.1,7.7,0,1,21.5,21.4,0,7.8,10.5,0,0,23.3,22.2,0,14,17.9,0,0
6,5,11,2016,7,19.4,19.8,0.1,8.1,7.8,-0.1,1,19.4,19.3,1175.3,8.2,7.8,462.1,0,23.3,22.2,0,14,17.4,0,0
6,5,11,2016,8,19.9,19.8,0.1,8.1,8.3,-0.1,1,21.9,23.6,1180.3,8.8,5.5,545,0,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,9,19.9,20.3,0.1,8.1,8.8,-0.1,1,21.9,22.6,1181.3,7.3,5,462.6,1032,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,10,20.4,20.3,0.1,8.1,8.8,-0.1,1,23.4,24.6,1182.3,7.8,5,464,0,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,11,20.4,20.8,0.1,8.6,9.3,-0.1,2,24.4,26.1,1178,8.8,5.5,468,500,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,12,20.9,21.3,0.1,8.6,9.8,-0.1,1,24.9,26.1,1176.3,8.3,5,468.1,0,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,13,21.4,21.3,0.1,9.1,9.8,-0.1,1,24.9,26.6,1178,8.3,5,468.3,507,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,14,21.4,21.8,0.1,9.1,10.3,-0.1,1,24.9,26.6,1179.6,8.3,5,507.3,518,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,15,21.9,21.8,0.1,9.6,10.8,-0.1,1,24.9,26.1,1176,8.3,5,463.8,330,23.3,22.2,0,14.5,17.4,0,0
6,5,11,2016,16,21.9,21.8,0.1,9.6,10.8,-0.1,2,24.4,25.6,1184,8.3,5,468.3,0,23.3,22.2,0,15,17.4,0,0
6,5,11,2016,17,21.9,22.3,0.1,9.6,11.3,-0.1,1,24.4,25.6,1187.3,8.3,5,472.5,504,23.3,22.2,0,15,17.4,0,0
6,5,11,2016,18,22.4,22.3,0.1,10.1,11.8,-0.1,1,23.9,25.6,1180,8.3,5,482,509,23.3,22.7,0,15,17.4,0,0
6,5,11,2016,19,22.4,22.3,0.1,10.1,11.8,-0.1,1,23.9,25.6,1180.6,8.3,5,490.5,0,23.3,22.7,0,15,17.9,0,0
6,5,11,2016,20,22.9,22.8,0.1,10.6,12.3,-0.1,1,22.4,23.6,1177,8.3,5,474.1,519,23.3,22.7,0,15,17.9,0,0
6,5,11,2016,21,22.9,22.8,0.1,10.6,12.3,-0.1,1,20.9,22.1,1179,8.3,5,463.1,508,23.8,22.7,0,15,17.9,0,0
6,5,11,2016,22,22.9,22.8,0.1,10.6,12.8,-0.1,2,19.4,20.1,1174,7.3,5,468.1,0,23.8,22.7,0,15,17.9,0,0
6,5,11,2016,23,18.1,17.9,328,6.5,6.6,205.9,1,18.4,18.5,0,6.8,6.7,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,0,18.1,17.4,323.2,7,6.6,206.5,1,18.4,18.5,0,6.8,7.2,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,1,18.1,17.4,325.1,6.5,6.6,206.2,1,18.9,18.5,0,6.8,7.7,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,2,17.6,17.4,0,7,6.6,-0.1,1,18.9,19,0,6.8,8.2,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,3,18.1,17.9,0,7,6.6,-0.1,1,18.9,19,0,7.3,8.7,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,4,18.1,18.4,0,7,7.1,-0.1,1,18.9,19,0,7.3,9.2,0,0,23.8,22.7,0,15.5,17.9,0,0
7,6,11,2016,5,18.6,18.9,0,7,7.6,-0.1,2,19.4,19.5,0,7.3,9.2,0,0,23.8,22.2,0,15.5,17.9,0,0
7,6,11,2016,6,18.1,17.8,327.8,8,7.8,201,1,19.4,18.2,909,8.9,8.6,547.3,0,23.8,22.2,0,15.5,18.4,0,0
7,6,11,2016,7,18,17.8,223.2,7.5,9.5,132.8,11,16.3,16.1,1185,8,8,439,0,23.8,22.2,0,15.5,18.4,0,0
7,6,11,2016,8,16.1,18,324.8,8,4.4,205.2,114,16.3,16.1,0,8,8,0,0,23.8,22.2,0,16,17.9,0,0
7,6,11,2016,9,16.1,18.5,327.8,8.5,4.4,211,149,16.3,16.1,0,8,8.5,0,0,23.8,22.2,0,16,17.9,0,0
7,6,11,2016,10,16.1,18,324.2,8,4.4,204.4,144,16.8,16.6,0,8,8.5,0,0,23.8,22.2,0,16,17.9,0,0
7,6,11,2016,11,16.4,17.7,324.7,7.1,4.6,205.5,131,17,17.1,0,8.4,9.1,0,386,23.6,21.8,0,16.1,17.9,0,245
7,6,11,2016,12,16.9,16.5,324.5,7.1,7.5,206.4,58,17,17.1,0,8.4,9.1,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,13,17.4,18.7,326.5,7.1,4.4,205.1,83,17.5,17.6,0,8.4,9.6,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,14,16.9,16.3,322.5,6.6,6.3,205.5,96,17.5,17.6,0,8.4,9.6,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,15,16.9,16.3,326.2,7,6.8,206.5,1,17.5,18.1,0,8.9,10.1,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,16,16.9,18.3,324.7,7.6,4.5,205.6,74,18,18.1,0,8.9,10.6,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,17,16.4,15.7,322.7,6.6,6.4,204.5,95,18,18.6,0,8.9,10.6,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,18,15.9,16.2,326.7,7.6,5.7,204.5,1,18.5,18.6,0,8.9,11.1,0,0,23.6,21.8,0,16.1,17.9,0,0
7,6,11,2016,19,15.9,17.7,320.2,7.1,4.5,206.1,112,18.5,18.6,0,9.4,11.1,0,0,23.6,21.8,0,16.1,17.4,0,0
7,6,11,2016,20,15.9,15.4,323.7,6.1,6.3,203.5,76,18.5,18.6,0,9.4,11.1,0,0,23.6,21.8,0,16.6,17.4,0,0
7,6,11,2016,21,15.9,15.9,325.1,7.6,5.9,206.1,1,19,19.1,0,9.4,11.6,0,0,23.6,21.8,0,16.6,17.4,0,0
7,6,11,2016,22,15.9,17.5,326.8,7.1,4.3,205.2,111,19,19.1,0,9.4,12.1,0,0,23.6,21.8,0,16.6,17.4,0,0
7,6,11,2016,23,15.7,15.2,324.3,6.4,6.4,205.6,50,19.2,19.3,0,9.8,12,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,0,15.7,15.2,323,7.4,7.4,205,1,19.2,19.3,0,9.8,12,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,1,15.7,17.5,321.3,6.9,4.5,204.3,106,19.2,19.3,0,9.8,12.5,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,2,15.7,15.2,323.7,5.9,6.2,206.1,41,19.2,19.3,0,9.8,12.5,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,3,16.2,16.2,0,6,6.2,0,1,19.7,19.3,0,10.3,12.5,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,4,16.2,16.7,0,6,6.7,0,1,19.7,19.3,0,10.3,13,0,0,23.4,21.6,0,16.6,17.6,0,0
1,7,11,2016,5,16.7,17.2,0,6,6.7,0,1,19.7,19.3,0,10.3,13,0,0,23.4,21.6,0,16.6,18.1,0,0
1,7,11,2016,6,14.5,14,328.1,7,6.7,206.2,1,19.7,19.3,0,10.3,13,0,0,23.4,21.6,0,16.6,18.1,0,0
1,7,11,2016,7,15.5,17.2,323.3,7.6,4.3,206.5,35,17.6,16.5,1165,9.5,9.1,650.8,0,23.4,21.1,0,16.6,18.1,0,0
1,7,11,2016,8,15.5,16.6,337.3,7.2,4.6,206.8,24,16.1,15.9,610.3,7.6,7.8,227.3,0,23.4,21.1,0,16.6,18.1,0,0
1,7,11,2016,9,16,17.1,324.8,7.4,4.6,201.7,113,16.1,15.9,1180,7.6,7.3,449.8,0,23.4,21.1,0,16.6,17.6,0,0
1,7,11,2016,10,16.5,17.6,324,8,4.6,185.5,135,16.1,16.4,1183.6,7.6,7.4,777.1,0,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,11,16,16.2,0.3,8,7.4,-0.1,74,16.6,17.4,1186.3,7.6,5.2,465.1,0,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,12,16.5,17.2,0.3,8,7.9,-0.1,2,16.6,17.9,1183.6,8.1,5.7,463.1,0,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,13,17,17.7,0.3,8,8.5,-0.1,1,17.1,17.9,1182,8.6,5.7,468.5,510,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,14,17.5,17.7,0.3,8,9,-0.1,1,16.6,17.4,1178,8,5.7,458.3,0,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,15,18,18.2,0.3,8.5,9,-0.1,1,16.6,17.4,1179.3,8,5.7,468.8,0,23.4,21.1,0,17.1,17.6,0,0
1,7,11,2016,16,18.5,18.7,0.3,8.5,9.5,-0.1,1,16.6,17.4,1183.3,7.5,5.7,465.3,503,22.9,21.1,0,17.1,17.6,0,0
1,7,11,2016,17,18.5,18.7,0.3,9,10,-0.1,2,16.6,17.4,1177.3,7.5,5.7,708.5,0,22.9,21.1,0,17.1,17.6,0,0
1,7,11,2016,18,19,19.2,0.3,9,10,-0.1,1,16.6,16.9,1189.6,7.5,5.7,464.8,516,22.9,21.1,0,17.1,17.6,0,0
1,7,11,2016,19,19.5,19.2,0.3,9,10.5,-0.1,1,16.6,17.4,1178.3,7.5,5.7,464.5,0,22.9,21.1,0,17.1,17.6,0,0
1,7,11,2016,20,19.5,19.7,0.3,9.5,10.5,-0.1,1,16.6,16.9,1185.3,7,5.2,454.1,508,22.9,20.6,0,17.1,17.6,0,0
1,7,11,2016,21,20,19.7,0.3,9.5,11,-0.1,1,16.6,16.9,1182.6,7.5,5.7,463,0,22.9,20.6,0,17.1,17.6,0,0
1,7,11,2016,22,20,19.7,0.3,10,11,-0.1,1,16.1,16.9,1175.3,6.5,5.2,457.8,0,22.9,20.6,0,17.1,17.6,0,0
1,7,11,2016,23,20,19.7,0.3,10,11.5,-0.1,2,16.1,15.9,1177,6.5,6.2,454.3,508,22.9,20.6,0,17.1,17.1,0,0
2,8,11,2016,0,20.5,19.7,0.3,10,11.5,-0.1,1,15.6,15.4,1176.6,7,6.7,460.1,0,22.9,20.6,0,17.1,17.6,0,0
2,8,11,2016,1,20.5,19.7,0.3,10.5,12,-0.1,1,15.1,14.9,1182,7,6.7,459.5,0,22.9,20.6,0,17.1,17.6,0,0
2,8,11,2016,2,20.5,19.7,0.3,10.5,12,-0.1,1,15.1,14.9,0,7,6.7,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,3,20.5,19.7,0.3,10.5,12,-0.1,2,15.1,14.9,0,7,6.7,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,4,21,19.7,0.3,11,12.5,-0.1,1,15.1,14.9,0,7,7.2,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,5,15.2,17,325.1,6.8,4.4,206.6,57,15.6,15.4,0,7,7.2,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,6,15.7,17,323.7,6.8,4.4,205.4,119,15.6,15.4,0,7,7.7,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,7,15.7,17.2,324.5,8.3,5.4,207.5,105,15.6,15.9,0,7,8.2,0,0,22.9,20.6,0,17.6,17.1,0,0
2,8,11,2016,8,15.7,17.6,328.7,7.3,4.4,206,135,16.1,15.9,0,7,8.2,0,0,22.9,20.1,0,17.6,17.1,0,0
2,8,11,2016,9,15.7,15.2,325.8,6.8,7.2,206.1,60,16.1,16.4,0,7,8.7,0,0,22.9,20.1,0,17.6,17.1,0,0
2,8,11,2016,10,15.2,14.7,325.2,5.3,5.5,211.5,1,16.1,16.4,0,7,8.7,0,0,22.9,20.1,0,17.6,17.1,0,0
2,8,11,2016,11,15.2,16.9,324.8,8.3,4.8,205.2,25,16.6,16.4,0,7.5,9.2,0,0,22.9,20.1,0,17.6,17.1,0,0
2,8,11,2016,12,15.7,17.4,329.1,7.8,4.8,206.8,144,16.6,16.9,0,7.5,9.2,0,0,22.9,20.1,0,17.6,17.1,0,0
2,8,11,2016,13,16.2,18.4,323.8,8.8,4.3,206.9,155,17.1,16.9,0,7.5,9.7,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,14,16.2,18.9,324.2,8.8,4.3,206.5,167,17.1,17.4,0,7.5,9.7,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,15,16.2,18.4,324.7,8.3,4.3,206.7,161,17.1,17.4,0,8,10.2,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,16,16.2,15.6,0,8.2,8.2,0.1,158,16.6,16.5,1177.6,7.5,7.2,806,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,17,16.7,17.1,0,8.2,8.2,0.1,14,16.6,17.1,1189.3,7,4.9,457.3,79,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,18,17.2,17.6,0,8.7,8.7,0.1,1,16.6,17.6,1176.3,7.1,5.3,455.6,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,19,16.2,18.4,327.8,8.5,4.4,206.8,13,16.6,16.5,0,7.6,7,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,20,16.2,18.9,324.8,9,4.4,207.1,160,16.6,16.5,0,7.6,7.5,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,21,16.2,18.4,323.6,8.5,4.4,205.2,147,16.6,16.5,0,7.6,8,0,0,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,22,16.2,17.9,326.2,7.5,4.4,207.1,138,16.6,16.5,0,8.1,8,0,241,22.4,20.1,0,17.6,17.1,0,0
2,8,11,2016,23,16.2,17.9,326.1,7,3.9,206.5,123,17.1,17,0,8.1,9,0,0,22.4,20.1,0,17.6,16.6,0,0
3,9,11,2016,0,15.7,15.2,325.7,6.5,6.4,205.9,63,17.1,17,0,8.1,9,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,1,15.7,15.2,323.8,6,5.9,204.9,1,17.1,17,0,8.1,9,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,2,15.7,15.2,0,5.5,5.4,0.2,1,17.6,17.5,0,8.1,9.5,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,3,16.2,16.2,0,5.5,5.4,0.2,1,17.6,17.5,0,8.6,10,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,4,16.2,16.7,0,5.5,5.9,0.2,1,17.6,17.5,0,8.6,10,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,5,16.7,17.2,0,5.5,5.9,0.2,1,17.6,18,0,8.6,10.5,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,6,15.1,14.2,323.8,6.2,6.4,208.4,1,17.6,18,0,8.6,10.5,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,7,15.1,14.2,323.8,6.7,6.4,210.8,2,18.1,18,0,8.6,11,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,8,16.6,15.9,0,7,6.8,-0.1,100,16.5,16.1,1186.3,7.3,6.9,553.1,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,9,16.6,17.9,324.5,7.5,4.8,203.2,51,16.5,16.7,1178.3,7.3,6.9,453.5,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,10,19.2,20.4,321.5,7.5,4.8,207,133,19,19.2,1187.6,6.8,6.5,468.5,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,11,21.7,23.9,327.8,8.6,4.9,207.3,184,20.5,20.3,0,8.1,7.5,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,12,23.7,26.4,325,8.6,4.4,206.7,254,20.5,20.3,0,8.1,8,0,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,13,23.7,23.4,0,8.6,8.3,0.2,11,24,24.6,1181.3,7,4.9,456.1,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,14,23.7,23.4,0,8.6,8.8,0.2,2,24,25.1,1174,7.4,4.9,459.6,0,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,15,23.7,23.4,0,8.6,9.3,0.2,1,24,25.1,1176.3,7.3,4.9,466,509,22.4,20.1,0,18.1,16.6,0,0
3,9,11,2016,16,23.7,23.4,0,9.1,9.8,0.2,1,24,24.6,1176.6,7.4,4.9,466.8,0,22.4,20.6,0,18.1,16.6,0,0
3,9,11,2016,17,23.7,23.4,0,9.1,9.8,0.2,1,24,25.1,1175.3,7.4,4.8,457.3,511,22.4,20.6,0,18.1,16.6,0,0
3,9,11,2016,18,23.7,23.4,0,9.1,10.3,0.2,1,23.5,23.6,1177,8.2,7.8,462.1,0,22.4,20.6,0,18.1,16.6,0,0
3,9,11,2016,19,23.7,23.4,0,9.6,10.8,0.2,2,24,24.6,1179.6,7.1,5,455.8,506,22.4,20.6,0,18.1,16.6,0,0
3,9,11,2016,20,23.7,23.4,0,9.6,10.8,0.2,1,23.5,24.1,1178,6.7,5,453.6,0,22.4,20.6,0,18.1,16.6,0,0
3,9,11,2016,21,23.7,23.4,0,10.1,11.3,0.2,1,23.5,24.1,1185.3,6.7,5,460.5,0,22.4,21.1,0,18.1,16.6,0,0
3,9,11,2016,22,???,???,???,???,???,???,0,???,???,???,???,???,???,907,???,???,???,???,???,???,0
3,9,11,2016,23,22,21.5,327.7,6.6,6.7,207,2,22.7,22.6,0,7.2,7,0,209,22.4,21.1,0,18.5,16.6,0,0
4,10,11,2016,0,???,???,???,???,???,???,0,???,???,???,???,???,???,0,???,???,???,???,???,???,0
4,10,11,2016,1,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
4,10,11,2016,2,20.1,19.1,325.2,6.5,6.5,205.8,0.9,22.7,22.6,0,7.3,8.7,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,3,19.1,18.6,320.3,7,7,205.5,2,22.7,22.6,0,7.3,9.2,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,4,18.6,18.1,323.1,7,7,205.4,1,22.7,22.6,0,7.3,9.7,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,5,18.1,17.6,329.6,7,7,204.7,1,22.7,22.6,0,7.8,10.2,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,6,17.6,17.1,322.8,7.5,7,206.2,1,22.7,22.6,0,7.8,10.7,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,7,18.1,17.9,0,7.5,7.4,0.2,38,18.3,19.1,1176,8.2,5.7,566.3,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,8,22.1,23.8,324.5,7.5,4.5,205.9,75,21.8,21.6,0,7.8,7.9,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,9,24.6,26.8,326.3,8,4.5,206.7,206,21.8,21.6,0,7.8,7.9,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,10,27.6,29.8,327.2,8,4.5,206.3,239,21.8,21.6,0,7.8,8.5,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,11,28.1,27.6,0,7,7.4,-0.1,99,23.6,23.4,1176.6,8.1,7.9,457.1,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,12,27.6,27.1,0,7,7.4,-0.1,1,23.6,24.4,1176,6.6,4.9,457,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,13,25.4,27.7,323.6,8,4.7,206.7,120,23.6,23.8,0,7.1,7.3,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,14,28.4,31.2,322.7,8.5,4.7,206.4,233,23.6,23.8,0,7.1,7.8,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,15,31.4,34.7,324.8,9,4.7,206.6,285,23.6,23.8,0,7.6,8.8,0,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,16,33.4,32.8,0,9,8.6,-0.1,275,26.8,27.5,1180,7.8,5.2,459.5,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,17,32.4,31.8,0,9,9.1,-0.1,1,23.8,25,1177.3,7.3,5.2,460.3,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,18,31.4,30.8,0,9,9.6,-0.1,1,23.8,24.5,1180.3,7.3,5.2,459.6,501,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,19,30.9,29.8,0,9.5,10.1,-0.1,1,23.8,24.5,1178,6.8,4.7,457.1,0,22.5,21.2,0,18.5,16.9,0,0
4,10,11,2016,20,30.4,29.3,0,9.5,10.6,-0.1,1,24.8,25.5,1184,6.8,4.7,458.1,500,22.5,21.7,0,18.5,16.9,0,0
4,10,11,2016,21,29.9,28.8,0,9.5,11.1,-0.1,2,26.3,27,1177.3,6.9,5.2,460.6,0,22.5,21.7,0,18.5,16.9,0,0
4,10,11,2016,22,28.9,28.3,0,10,11.1,-0.1,1,26.8,27.5,1179,6.4,5.2,458.3,512,22.5,21.7,0,19,16.9,0,0
4,10,11,2016,23,28.4,27.8,0,10,11.6,-0.1,1,26.3,26,1175.6,5.4,5.2,456.8,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,0,28.4,27.3,0,10.5,11.6,-0.1,1,23.8,23.5,1176,6.9,6.7,457.5,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,1,27.9,26.8,0,10.5,12.1,-0.1,1,21.8,22,1185,6.9,6.2,458,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,2,27.4,26.3,0,10.5,12.6,-0.1,1,21.3,21,0,6.4,6.2,0,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,3,26.9,25.8,0,11,12.6,-0.1,2,21.3,21,0,6.4,6.7,0,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,4,26.9,25.3,0,11,12.6,-0.1,1,21.3,21,0,6.4,7.2,0,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,5,26.4,25.3,0,11,13.1,-0.1,1,21.3,21,0,6.4,7.7,0,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,6,25.9,24.8,0,11.5,13.1,-0.1,1,19.7,19.2,1182.3,7.1,6.8,453,318,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,7,18.5,17.9,324.6,7.5,7.5,194.6,2,18.2,18.2,1178,7.6,7.3,449.8,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,8,19.5,19,0.2,8.2,8,0,93,19.9,20.7,1178,7.5,4.9,458.6,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,9,20,20,0.2,8.2,8.5,0,1,24.4,25.2,1178.3,7.5,5.3,466,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,10,20.5,20,0.2,8.2,9,0,1,24.9,25.7,1183.6,6.8,4.8,457.1,508,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,11,20.5,20.5,0.2,8.7,9,0,1,24.9,26,1176.6,7.9,5.3,465,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,12,21,20.5,0.2,8.7,9.5,0,2,24.9,25.5,1179,7.3,5.3,464.8,507,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,13,21,21,0.2,9.2,10,0,1,24.9,26,1185,7.8,5.3,468.1,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,14,21,21,0.2,9.2,10.5,0,1,24.9,26,1186.3,6.8,4.8,457.1,502,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,15,21.5,21.5,0.2,9.2,10.5,0,1,24.9,25.9,1179,7.3,5.3,463.8,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,16,21.5,21.5,0.2,9.7,11,0,1,24.9,25.9,1179.3,7.2,4.8,457,511,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,17,21.5,21.5,0.2,9.7,11,0,1,24.9,25.7,1179.6,7.3,5.3,465.5,0,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,18,22,22,0.2,10.2,11.5,0,2,24.9,25.7,1187.3,6.9,5.2,459.1,509,22.5,21.7,0,19,16.9,0,0
5,11,11,2016,19,22.2,22.1,0,10.4,11.6,-0.1,1,24.8,25.8,1173.3,6.6,4.5,467.5,399,22.8,21.9,0,19.3,16.7,0,0
5,11,11,2016,20,22.2,22.1,0,10.4,12.1,-0.1,1,24.8,25.8,1182,6.6,5,460.5,71,22.8,21.9,0,19.3,16.7,0,0
5,11,11,2016,21,22.2,22.1,0,10.4,12.1,-0.1,1,24.8,25.8,1181,7.1,5,460.3,0,22.8,21.9,0,19.3,16.7,0,0
5,11,11,2016,22,22.2,22.1,0,10.9,12.6,-0.1,1,24.8,24.7,1184,7.1,7.1,460.1,501,22.8,21.9,0,19.3,16.7,0,0
5,11,11,2016,23,24.4,25.2,326,6.4,4.4,206.9,118,24.3,24.2,0,7.1,7.6,0,0,22.8,21.9,0,19.3,16.7,0,0
6,12,11,2016,0,24.4,25.2,330,6.4,4.4,205.5,134,24.3,24.2,0,7.6,8.1,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,1,24.4,25.2,325.3,5.9,4.4,206.4,128,24.3,24.2,0,7.6,8.6,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,2,24.4,25.2,326.1,5.9,4.4,206.8,140,24.3,24.2,0,7.6,9.6,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,3,24.4,23.6,329.7,5.4,5.5,206.2,90,24.3,24.2,0,7.6,10.1,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,4,24.4,23.6,0,5.4,5.5,0,1,24.3,24.2,0,8.1,10.6,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,5,24.4,23.6,0,5.4,5.5,0,1,24.3,24.2,0,8.1,11.1,0,0,22.8,21.9,0,19.3,17.2,0,0
6,12,11,2016,6,23.4,22.6,322.6,5.4,5.1,205.7,2,24.3,24.2,0,8.1,11.6,0,0,22.8,21.9,0,19.3,17.7,0,0
6,12,11,2016,7,22.4,21.6,322.1,5.9,5.6,205.5,1,24.3,24.2,0,8.6,12.1,0,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,8,21.9,21.1,321.2,6.9,6.8,206.2,1,24.3,24.2,0,8.6,12.6,0,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,9,21.4,20.6,324,6.7,6.8,211.4,1,24.3,24.2,0,8.6,12.6,0,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,10,20.9,20.6,0,6.7,6.8,0.1,1,20.9,22,1170,8.1,5.4,604.1,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,11,20.9,21.1,0,6.7,6.8,0.1,1,24.4,25.5,1176.6,6.6,4.9,463.8,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,12,21.4,21.1,0,7.2,7.3,0.1,1,24.9,26,1182,7.6,4.9,463,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,13,21.4,21.6,0,7.2,7.8,0.1,1,25.4,26.5,1187.6,7.6,4.9,464.5,514,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,14,21.4,21.6,0,7.2,8.3,0.1,2,24.9,26,1181.3,7.1,4.9,460,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,15,21.9,21.6,0,7.7,8.3,0.1,1,24.9,25.5,1178.6,6.6,4.9,459.3,516,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,16,21.9,22.1,0,7.7,8.8,0.1,1,24.9,25.5,1182.6,6.6,4.9,460,0,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,17,21.9,22.1,0,8.2,9.3,0.1,1,24.9,25.5,1179,7.1,4.9,463.5,501,22.8,22.4,0,19.3,17.7,0,0
6,12,11,2016,18,22.4,22.1,0,8.2,9.8,0.1,1,24.9,26,1170.3,7.1,4.9,465,0,23.3,22.4,0,19.3,17.7,0,0
6,12,11,2016,19,22.4,22.6,0,8.7,9.8,0.1,1,24.9,26,1181.3,7.1,4.9,461,506,23.3,22.4,0,19.3,17.7,0,0
6,12,11,2016,20,22.4,22.6,0,8.7,10.3,0.1,2,24.9,26,1180.3,7.1,4.9,464,0,23.3,22.4,0,19.3,17.7,0,0
6,12,11,2016,21,22.9,22.6,0,8.7,10.8,0.1,1,24.9,26,1182.3,7.1,4.9,463.5,509,23.3,22.4,0,19.3,17.7,0,0
6,12,11,2016,22,22.9,22.6,0,9.2,10.8,0.1,1,24.9,25.5,1180,6.6,4.9,460.6,0,23.3,22.4,0,19.8,17.7,0,0
6,12,11,2016,23,24,23.2,331.3,6.2,6.6,205.8,1,24.9,24.5,0,6.6,6.5,0,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,0,23,22.2,327.1,6.2,6.6,206.7,1,24.9,24.5,0,6.6,7,0,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,1,22,21.2,327,6.7,6.6,205,1,24.4,24.5,0,6.6,8,0,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,2,21,20.7,327.2,6.7,6.6,205.4,1,24.4,24.5,0,6.6,8.5,0,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,3,20.5,20.2,0,6.7,6.6,0,2,24.4,24.5,0,7.1,9.5,0,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,4,20.5,20.7,0,6.7,7.1,0,1,24.4,24.5,0,7.1,10,0,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,5,21,20.7,0,7.2,7.1,0,1,24.4,24,0,7.1,10.5,0,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,6,19,18.7,324.6,7.2,7.1,205.9,1,24.4,24,0,7.6,11,0,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,7,19.5,18.7,324.5,7.2,7.1,205.6,1,24.4,24,0,7.6,11.5,0,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,8,19,18.4,0,7.7,7.4,-0.1,4,19,18.9,1172.6,7.8,7.3,452.1,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,9,19,19.4,0,7.7,7.9,-0.1,1,21,21,1186.3,7.2,6.9,454.1,0,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,10,19.5,19.9,0,8.2,9,-0.1,2,20.5,20.5,1177,7.7,7.9,462.3,268,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,11,20,19.9,0,8.2,9.5,-0.1,1,22.5,23.2,1182,6.7,4.8,458,501,23.3,22.4,0,19.8,18.2,0,0
7,13,11,2016,12,20,20.4,0,8.7,10,-0.1,1,24.5,25.2,1177,6.2,4.8,458.5,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,13,20.5,20.4,0,8.7,10,-0.1,1,25,25.7,1187,6.2,4.8,455.5,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,14,20.5,20.9,0,9.2,10.5,-0.1,1,25,25.7,1182,6.2,4.8,452.3,500,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,15,21,20.9,0,9.2,11,-0.1,1,24.5,24.2,1182,6.2,6.4,459.5,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,16,21,21.4,0,9.2,11,-0.1,2,22.5,22.7,1179,6.7,6.4,457.3,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,17,21.5,21.4,0,9.7,11.5,-0.1,1,21.5,21.7,1186,6.7,6.4,461.5,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,18,21.5,21.4,0,9.7,11.5,-0.1,1,21,21.2,1178.3,6.7,6.4,458,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,19,21.5,21.9,0,10.2,12,-0.1,1,21,20.7,1186,7.7,7.4,460.5,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,20,22,21.9,0,10.2,12,-0.1,1,20.5,20.2,1186,8.2,7.9,512.1,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,21,22,21.9,0,10.7,12.5,-0.1,2,21.5,21.2,1178.3,7.1,6.9,454,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,22,22,21.9,0,10.7,12.5,-0.1,1,21,20.7,1173.6,8.1,7.9,465.6,0,23.3,22.4,0,19.8,17.7,0,0
7,13,11,2016,23,22.5,21.9,0,10.7,13,-0.1,1,23.5,24.2,1177,6.6,5.2,456.6,64,23.3,22.4,0,19.8,17.7,0,0
1,14,11,2016,0,22.5,22.4,0,11.2,13,-0.1,1,25,25.7,1173.6,6.6,5.2,457.8,514,23.3,22.4,0,19.8,17.7,0,0
1,14,11,2016,1,22.5,22.4,0,11.2,13.5,-0.1,2,25,25.7,1184.6,6.6,5.2,457.5,0,23.3,22.4,0,19.8,17.7,0,0
1,14,11,2016,2,22.5,22.4,0,11.2,13.5,-0.1,1,25,25.2,0,7.1,6.4,0,509,23.3,22.4,0,19.8,17.7,0,0
1,14,11,2016,3,23,22.4,0,11.7,14,-0.1,1,25,25.2,0,7.1,7.4,0,0,23.3,22.4,0,19.8,17.7,0,0
1,14,11,2016,4,23,22.4,0,11.7,14,-0.1,1,25,25.2,0,7.1,7.9,0,0,23.3,22.4,0,19.8,17.2,0,0
1,14,11,2016,5,23,22.4,0,11.7,14.5,-0.1,1,25,25.2,0,7.1,9,0,0,23.3,22.4,0,19.8,17.2,0,0
1,14,11,2016,6,23,22.4,0,12.2,14.5,-0.1,1,25,25.2,0,7.6,9.5,0,0,23.3,22.4,0,19.8,17.2,0,0
1,14,11,2016,7,23,22.9,0,12.2,14.5,-0.1,2,23.4,23.2,1178.6,8.6,7.7,686.6,0,23.3,22.4,0,19.8,17.2,0,0
1,14,11,2016,8,23,22.9,0,12.7,15,-0.1,1,23.4,23.7,1177.6,7.3,6.9,463.8,0,23.3,22.4,0,19.8,17.2,0,0
1,14,11,2016,9,23.5,22.9,0,12.7,15,-0.1,1,23.9,24.7,1179.3,7.2,5.1,454.3,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,10,23.5,22.9,0,12.7,15,-0.1,1,24.9,26,1177,7.8,5.1,459.5,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,11,23.5,22.9,0,13.2,15.5,-0.1,2,24.9,26.5,1176.6,9,6,546.6,501,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,12,23.5,23.4,0,13.2,15.5,-0.1,1,24.9,26,1183,7.8,5.3,469,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,13,23.5,23.4,0,13.2,16,-0.1,1,24.9,25.5,1176,7.2,5.3,470.5,502,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,14,23.5,23.4,0,13.7,16,-0.1,1,24.9,25.9,1192.6,7,4.9,459.3,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,15,23.5,23.4,0,13.7,16,-0.1,2,24.9,25.8,1180.6,7,4.9,462.5,505,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,16,23.5,23.4,0,13.7,16,-0.1,1,24.9,25.8,1165,7.7,5.3,459.3,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,17,24.7,26,323.7,8.2,6.8,208.6,3,24.9,24.8,0,8.9,8.1,0,504,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,18,24.7,27.5,325,9,4.5,208.1,239,24.9,24.8,0,8.9,8.6,0,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,19,24.7,27.5,319.2,8.6,4.5,207.8,247,24.9,24.8,0,8.9,9.6,0,0,23.3,22.4,0,20.3,17.7,0,0
1,14,11,2016,20,24.7,27.5,323.3,8.5,4.9,207.2,236,24.9,24.8,0,8.9,10.6,0,0,23.3,22.9,0,20.3,17.7,0,0
1,14,11,2016,21,24.7,27.5,323,8,4.4,207.8,245,24.9,24.8,0,9.4,11.1,0,0,23.3,22.9,0,20.3,17.7,0,0
1,14,11,2016,22,24.7,26.5,325.6,7.5,4.4,206.8,218,24.9,24.8,0,9.4,11.6,0,0,23.3,22.9,0,20.3,17.7,0,0
1,14,11,2016,23,24.7,25.5,322.8,6.5,4.4,205.6,165,24.9,24.8,0,9.4,12.1,0,0,23.3,22.9,0,20.3,18.2,0,0
2,15,11,2016,0,24.4,25.5,328,6.4,4.5,206.7,148,24.5,24.5,0,9.7,12.5,0,367,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,1,24.4,25.5,320.1,6.4,4.5,206.5,138,24.5,24.5,0,9.7,13,0,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,2,24.9,24.5,0,5.4,5.4,-0.1,118,24.5,24.5,0,9.7,13.5,0,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,3,24.9,24,0,5.4,5.9,-0.1,1,24.5,24.5,0,10.2,13.5,0,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,4,24.9,24,0,5.9,6.4,-0.1,1,24.5,24.5,0,10.2,14,0,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,5,22.4,21.8,324.3,6,5.9,205.6,1,24.5,24.5,0,10.2,14,0,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,6,20.9,20.3,324.3,6,5.9,205.1,1,24.5,24.5,0,10.2,14.5,0,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,7,20.4,22,325.2,7.5,4.3,209.7,2,24.5,24.5,0,10.7,14.5,0,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,8,19.9,20.1,0,7.8,8.1,-0.1,28,20.8,21,1173.6,6.2,5.6,465.8,0,23.6,22.9,0,20.4,18.5,0,0
2,15,11,2016,9,20.4,20.1,0,8.3,8.6,-0.1,1,19.3,19,1180,7.7,7.6,469.5,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,10,20.4,20.6,0,8.3,9.1,-0.1,1,18.3,19.5,1182,8.2,5.2,464,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,11,20.4,20.6,0,8.8,9.1,-0.1,1,22.3,23.5,1184.3,7.6,5.2,462.1,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,12,20.9,21.1,0,8.8,9.6,-0.1,1,24.8,26,1180.3,8.1,5.2,462.6,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,13,20.9,21.1,0,8.8,10.1,-0.1,2,24.8,26,1179,8,5.1,459.8,502,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,14,24.2,26.9,321.1,9,4.8,207.7,24,24.8,24.4,0,8.6,8.3,0,506,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,15,28.2,30.9,324.8,9.5,4.8,206.7,263,24.8,24.4,0,8.6,8.8,0,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,16,30.2,32.4,322,8.5,4.9,206.8,285,24.8,24.4,0,8.6,9.8,0,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,17,31.2,34.4,324,9.5,4.9,209.1,273,24.8,24.4,0,9.1,10.3,0,85,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,18,32.2,35.4,325.7,8.5,4.4,207.1,298,24.8,24.4,0,9.1,10.8,0,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,19,32.7,32.6,0,9.5,9.6,0,295,30.1,30.1,1184.3,10.2,10.2,780.5,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,20,32.2,31.5,0,9.5,9.6,0,12,25.1,25.4,1182.6,7.2,5.1,454,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,21,31.7,31,0,10,10.1,0,1,24.6,25.4,1180.6,7,5.1,453.6,0,23.6,22.9,0,20.4,18,0,0
2,15,11,2016,22,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,15,11,2016,23,30.1,29.4,0,10.3,11.4,-0.1,1,23.3,22.8,1178,7.8,7.4,453,802,23.7,23,0,20.7,18.2,0,0
3,16,11,2016,0,29.6,28.9,0,10.3,11.4,-0.1,1,22.3,22.4,1185.3,6.8,6.5,453.6,0,23.7,23,0,20.7,18.2,0,0
3,16,11,2016,1,29.1,27.9,0,10.8,11.9,-0.1,1,20.3,20.4,1176,7.3,7,450.6,0,23.7,23,0,20.7,18.2,0,0
3,16,11,2016,2,28.6,27.4,0,10.8,12.4,-0.1,2,18.8,18.9,1181.6,7.3,7.5,446.8,0,23.7,23,0,20.7,18.7,0,0
3,16,11,2016,3,28.1,26.9,0,11.3,12.4,-0.1,1,18.3,17.9,0,7.3,7,0,0,23.7,23,0,20.7,18.7,0,0
3,16,11,2016,4,28.1,26.4,0,11.3,12.9,-0.1,1,18.3,17.9,0,7.3,7,0,0,23.7,22.5,0,20.7,18.7,0,0
3,16,11,2016,5,27.6,25.9,0,11.3,12.9,-0.1,1,17.3,17.4,1184.3,10.9,10.7,677.8,0,23.7,22,0,10.7,11.1,568.5,0
3,16,11,2016,6,27.1,25.4,0,11.8,13.4,-0.1,1,16.8,16.9,0,9.9,9.7,0,0,17.2,17.1,0,7.5,8,0,0
3,16,11,2016,7,27.1,24.9,0,11.8,13.4,-0.1,1,16.8,18.5,1185.6,9,5.5,664.6,0,17.2,17.1,0,7.5,8,0,0
3,16,11,2016,8,26.6,24.4,0,11.8,13.4,-0.1,2,20.3,21,1179.6,6,4.8,446.6,0,17.2,17.6,0,7.5,8.5,0,0
3,16,11,2016,9,26.6,24.4,0,12.3,13.9,-0.1,1,22.3,23.5,1184.3,7.5,4.8,454.3,0,17.2,17.6,0,7.5,9,0,0
3,16,11,2016,10,24.5,25.7,321.1,9.1,6.3,206.8,6,24.3,24.5,0,8.1,7.6,0,509,17.7,18.1,0,7.5,9,0,0
3,16,11,2016,11,27,29.4,325.5,8,4.5,208,239,24.3,24.5,0,8.1,8.6,0,0,17.7,18.1,0,7.5,9.5,0,0
3,16,11,2016,12,29,31.4,322.2,8.5,4.5,206.9,243,24.3,24,0,8.6,9.1,0,0,18.2,18.6,0,8,10,0,0
3,16,11,2016,13,30.5,33.4,324.6,9,4.5,206.8,269,24.3,24,0,8.6,10.1,0,0,18.2,18.6,0,8,10,0,0
3,16,11,2016,14,25.6,28.4,321,8.6,4.5,207.1,270,24.3,24,0,8.6,10.6,0,0,18.7,19.1,0,8,10.5,0,0
3,16,11,2016,15,25.1,27.4,321.1,8.6,4.5,206.9,249,24.3,24,0,9.1,11.1,0,0,18.7,19.1,0,8,10.5,0,0
3,16,11,2016,16,25.1,27.4,321.8,8.6,4.5,207.2,247,24.3,24,0,9.1,11.6,0,0,18.7,19.1,0,8.5,11,0,0
3,16,11,2016,17,24.6,27.4,321.7,8.6,4.5,207.8,238,24.3,24,0,9.1,12.1,0,0,19.2,19.6,0,8.5,11,0,0
3,16,11,2016,18,24.6,27.4,321,8.6,4.5,206.3,243,24.3,24,0,9.1,12.1,0,0,19.2,19.6,0,8.5,11.5,0,0
3,16,11,2016,19,24.6,27.4,325.5,8.6,4.5,207.9,242,24.3,24,0,9.6,12.6,0,0,19.2,20.1,0,8.5,11.5,0,0
3,16,11,2016,20,24.6,27.4,323.2,8.6,4.5,206.7,237,24.3,24,0,9.6,13.1,0,0,19.7,20.1,0,9,12,0,0
3,16,11,2016,21,24.6,26.4,322.6,7.6,4.5,206.3,231,24.3,24,0,9.6,13.1,0,0,19.7,20.1,0,9,12,0,0
3,16,11,2016,22,24.7,26,321.3,7.4,4.4,206.2,199,24,23.9,0,9.9,13.5,0,282,20,20.4,0,9.1,12.4,0,0
3,16,11,2016,23,24.5,24.9,320,6.3,4.7,206.4,152,24,23.9,0,10.1,13.5,0,0,20.2,20.6,0,9.2,12.4,0,0
4,17,11,2016,0,24.5,25.4,321.6,6.3,4.7,206.9,137,24,23.9,0,10.1,14,0,0,20.2,20.6,0,9.2,13,0,0
4,17,11,2016,1,24,24.9,324.3,6.3,4.7,204.5,137,24,23.9,0,10.1,14,0,0,20.2,20.6,0,9.2,13,0,0
4,17,11,2016,2,24.5,23.8,323.7,5.8,5.9,205.5,116,24,23.9,0,10.1,14,0,0,20.7,20.6,0,9.2,13,0,0
4,17,11,2016,3,22.5,21.8,326.7,5.8,5.9,205.6,1,24,23.9,0,10.6,14,0,0,20.7,20.6,0,9.7,13,0,0
4,17,11,2016,4,22.5,21.8,0.2,5.8,5.9,-0.1,1,24,23.9,0,10.6,14.5,0,0,20.7,21.1,0,9.7,13.5,0,0
4,17,11,2016,5,22.5,21.8,0.2,5.8,5.9,-0.1,1,24,23.9,0,10.6,14.5,0,0,20.7,21.1,0,9.7,13.5,0,0
4,17,11,2016,6,22.4,22,0,6.2,6.5,-0.1,1,23.8,23.7,0,11,14.4,0,0,21,21.2,0,10,13.5,0,0
4,17,11,2016,7,20.9,21,325.3,5.5,5.7,210.4,1,23.8,23.7,0,11,14.4,0,0,21,21.2,0,10,13.5,0,0
4,17,11,2016,8,22.9,24,326.1,6.8,4.9,206.6,127,23.8,23.6,0,11.2,14.6,0,0,21.1,21.2,0,10.1,13.8,0,0
4,17,11,2016,9,24.4,26.5,328.6,8.2,4.8,206.1,175,23.8,23.6,0,11.2,14.6,0,0,21.1,21.2,0,10.1,13.8,0,0
4,17,11,2016,10,24.4,26.5,327.2,7.7,4.3,206,204,23.8,23.6,0,11.2,15.1,0,0,21.1,21.2,0,10.1,14.3,0,0
4,17,11,2016,11,24.9,27.5,322.1,8.7,4.8,206.8,226,23.8,23.6,0,11.2,15.1,0,0,21.1,21.2,0,10.6,14.3,0,0
4,17,11,2016,12,24.9,27,327.2,8.2,4.8,207.2,228,23.8,23.6,0,11.7,15.1,0,0,21.6,21.2,0,10.6,14.3,0,0
4,17,11,2016,13,24.9,26.5,325.1,7.6,4.4,207,220,23.8,23.6,0,11.7,15.1,0,0,21.6,21.7,0,10.6,14.3,0,0
4,17,11,2016,14,24.9,27,324.7,8.2,4.5,208.5,208,23.8,23.6,0,11.7,15.1,0,0,21.6,21.7,0,10.6,14.3,0,0
4,17,11,2016,15,24.9,27,322.1,8.2,4.5,206.6,228,23.8,23.6,0,11.7,15.6,0,0,21.6,21.7,0,10.6,14.8,0,0
4,17,11,2016,16,24.9,27.5,323.8,8.7,4.5,207,234,23.8,23.6,0,12.2,15.6,0,0,21.6,21.7,0,10.6,14.8,0,0
4,17,11,2016,17,24.9,27.5,325.8,8.7,4.5,208.1,240,23.8,23.6,0,12.2,15.6,0,0,21.6,21.7,0,11.1,14.8,0,0
4,17,11,2016,18,24.9,27.5,325.6,8.7,4.5,208,246,23.8,23.6,0,12.2,15.6,0,0,22.1,21.7,0,11.1,14.8,0,0
4,17,11,2016,19,24.9,27.5,321,8.2,4.5,207.6,249,23.8,23.6,0,12.2,15.6,0,0,22.1,21.7,0,11.1,14.8,0,0
4,17,11,2016,20,24.9,27.5,328.5,8.6,4.5,206.8,236,23.8,23.6,0,12.2,15.6,0,0,22.1,21.7,0,11.1,14.8,0,0
4,17,11,2016,21,24.9,27,327.6,8.1,4.5,205.8,231,23.8,23.6,0,12.7,16.1,0,0,22.1,22.2,0,11.1,15.3,0,0
4,17,11,2016,22,24.8,26.5,327.6,7.3,4.5,207,218,23.8,23.6,0,12.8,16,0,0,22.4,22.2,0,11.5,15.1,0,0
4,17,11,2016,23,24.3,25.5,324.7,6.8,4.5,205,168,23.8,23.6,0,12.8,16,0,0,22.4,22.2,0,11.5,15.1,0,0
5,18,11,2016,0,24.3,25.5,326,6.3,4.5,206.1,146,23.8,23.6,0,12.8,16,0,0,22.4,22.2,0,11.5,15.1,0,0
5,18,11,2016,1,24.3,25,323.1,6.3,4.5,206.4,138,23.8,23.6,0,12.8,16,0,0,22.4,22.2,0,11.5,15.1,0,0
5,18,11,2016,2,24.3,24,0,5.8,5.7,13,114,23.8,23.6,0,12.8,16,0,0,22.4,22.2,0,11.5,15.6,0,0
5,18,11,2016,3,24.3,24,0,5.8,5.7,-0.1,1,23.8,23.6,0,13.3,16,0,0,22.4,22.2,0,12,15.6,0,0
5,18,11,2016,4,24.3,24,0,5.8,6.2,-0.1,1,23.8,23.6,0,13.3,16,0,0,22.4,22.2,0,12,15.6,0,0
5,18,11,2016,5,24.3,24,0,6.3,6.7,-0.1,1,23.8,23.6,0,13.3,16,0,0,22.4,22.2,0,12,15.6,0,0
5,18,11,2016,6,24.3,24,0,6.3,7.2,-0.1,2,23.8,23.6,0,13.3,16,0,0,22.4,22.2,0,12,15.6,0,0
5,18,11,2016,7,24.3,24,0,6.8,7.2,-0.1,1,23.8,23.6,0,13.3,16,0,0,22.4,22.2,0,12,15.6,0,0
5,18,11,2016,8,20.9,22.8,333.3,7.6,4.5,210.7,16,21.7,21.6,0,6.7,6.5,0,0,22.4,22.2,0,12.5,15.6,0,0
5,18,11,2016,9,24.4,26.3,325.7,8.1,4.6,207.7,194,21.7,21.6,0,6.7,7,0,0,22.4,22.2,0,12.5,15.6,0,0
5,18,11,2016,10,24.4,26.8,330,8.1,4.6,206.9,206,21.7,21.6,0,6.7,8,0,0,22.9,22.2,0,12.5,16.1,0,0
5,18,11,2016,11,24.9,27.8,329.7,8.6,4.6,207,225,21.7,21.6,0,7.2,8.5,0,0,22.9,22.2,0,12.5,16.1,0,0
5,18,11,2016,12,24.9,27.8,326.6,9.1,4.6,208.2,257,21.7,21.6,0,7.2,9,0,0,22.9,22.2,0,12.5,16.1,0,0
5,18,11,2016,13,24.9,27.3,321.3,8.6,4.6,207.5,251,21.7,21.6,0,7.2,9.5,0,0,22.9,22.2,0,12.5,16.1,0,0
5,18,11,2016,14,24.9,27.3,329.1,8.6,4.6,208,233,21.7,21.6,0,7.7,10,0,0,22.9,22.2,0,13,16.1,0,0
5,18,11,2016,15,24.9,27.3,327.5,8.6,4.6,207.4,238,22.2,22.1,0,7.7,10.5,0,0,22.9,22.7,0,13,16.1,0,0
5,18,11,2016,16,24.9,27.3,325.1,8.6,4.6,207.1,242,22.2,22.1,0,7.7,11,0,0,22.9,22.7,0,13,16.1,0,0
5,18,11,2016,17,24.9,27.3,325.6,8.6,4.6,209.2,237,22.2,22.1,0,8.2,11.5,0,0,22.9,22.7,0,13,16.1,0,0
5,18,11,2016,18,24.9,27.3,325,8.6,4.6,210.8,246,22.2,22.1,0,8.2,11.5,0,0,22.9,22.7,0,13,16.1,0,0
5,18,11,2016,19,24.9,27.3,326.6,8.6,4.6,207.2,240,22.2,22.1,0,8.2,12,0,0,22.9,22.7,0,13,16.6,0,0
5,18,11,2016,20,24.9,27.3,323,8.6,4.6,209.8,247,22.2,22.1,0,8.2,12,0,0,22.9,22.7,0,13,16.6,0,0
5,18,11,2016,21,24.9,27.3,325.7,8.6,4.6,207.3,246,22.2,22.1,0,8.7,12.5,0,0,22.9,22.7,0,13.5,16.6,0,0
5,18,11,2016,22,24.9,27.8,323.6,8.6,4.6,206.6,254,22.2,22.1,0,8.7,12.5,0,0,22.9,22.7,0,13.5,16.6,0,0
5,18,11,2016,23,27.4,28.8,328.8,7.1,4.6,207.2,193,22.7,22.1,0,8.7,13,0,0,22.9,22.7,0,13.5,16.6,0,0
6,19,11,2016,0,28.4,29.8,328.2,6.6,4.6,207.1,167,22.7,22.6,0,8.7,13,0,0,23.4,22.7,0,13.5,16.6,0,0
6,19,11,2016,1,29.4,30.8,328.8,6.6,4.6,206.2,169,22.7,22.6,0,9.2,13.5,0,0,23.4,22.7,0,13.5,16.6,0,0
6,19,11,2016,2,29.9,30.8,330,6.1,4.6,206.5,166,22.7,22.6,0,9.2,13.5,0,0,23.4,22.7,0,13.5,16.6,0,0
6,19,11,2016,3,29.4,29.1,0,6.1,6.3,0,49,22.7,22.6,0,9.2,13.5,0,0,23.4,22.7,0,13.5,16.6,0,0
6,19,11,2016,4,29.4,28.6,0,6.6,6.8,0,1,22.7,22.6,0,9.7,13.5,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,5,28.9,28.1,0,6.6,7.3,0,1,22.7,22.6,0,9.7,14,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,6,28.4,28.1,0,7.1,7.8,0,2,22.7,22.6,0,9.7,14,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,7,27.9,27.6,0,7.1,8.3,0,1,22.7,22.6,0,9.7,14,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,8,27.7,29.7,330,8.4,4.7,208.8,24,22.7,22.6,0,10.2,14,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,9,29.2,31.3,327.7,7.3,4.7,206.6,226,22.7,22.6,0,10.2,14.5,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,10,29.7,30.8,328,6.3,4.7,206.7,166,22.7,22.6,0,10.2,14.5,0,0,23.4,22.7,0,14,16.6,0,0
6,19,11,2016,11,29.7,31.3,329.2,6.8,4.7,205.7,166,23.2,22.6,0,10.7,14.5,0,0,23.4,22.7,0,14.5,16.6,0,0
6,19,11,2016,12,30.7,32.3,324.5,7.3,4.7,206.2,187,23.2,22.6,0,10.7,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,13,31.2,33.8,329.2,8.3,4.7,207.9,214,23.2,23.1,0,10.7,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,14,32.2,34.8,326,8.3,4.7,206.7,259,23.2,23.1,0,10.7,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,15,32.7,34.8,321.1,7.3,4.7,206,240,23.2,23.1,0,11.2,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,16,32.7,34.3,325,7.3,4.7,207.2,219,23.2,23.1,0,11.2,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,17,32.2,34.3,327.3,7.3,4.7,207.7,220,23.2,23.1,0,11.2,15,0,0,23.4,23.2,0,14.5,16.6,0,0
6,19,11,2016,18,32.2,34.3,324.3,7.8,4.7,207.7,218,23.2,23.1,0,11.2,15,0,0,23.4,23.2,0,15,17.1,0,0
6,19,11,2016,19,32.2,34.3,325.6,7.8,4.7,206.7,229,23.2,23.1,0,11.7,15.5,0,0,23.9,23.2,0,15,17.1,0,0
6,19,11,2016,20,32.7,34.8,322.1,7.8,4.7,206.9,234,23.2,23.1,0,11.7,15.5,0,0,23.9,23.2,0,15,17.1,0,0
6,19,11,2016,21,32.7,34.8,323.5,7.8,4.7,206.4,233,23.7,23.1,0,11.7,15.5,0,0,23.9,23.2,0,15,17.1,0,0
6,19,11,2016,22,32.7,34.3,328.1,6.8,4.7,206.4,230,23.7,23.1,0,11.7,15.5,0,0,23.9,23.2,0,15,17.1,0,0
6,19,11,2016,23,32.2,31.7,0,5.8,5.7,-0.1,120,27,27.2,1168.3,6.8,6.5,781.3,0,23.9,23.2,0,15,17.1,0,0
7,20,11,2016,0,31.7,30.7,0,5.8,6.2,-0.1,1,24,24.2,1174.6,6.8,6.5,449.1,0,23.9,23.2,0,15,17.1,0,0
7,20,11,2016,1,30.7,29.7,0,5.8,6.7,-0.1,1,22.5,22.7,1181.3,7.3,7,459.1,0,23.9,23.2,0,15,17.1,0,0
7,20,11,2016,2,30.2,29.2,0,6.3,7.2,-0.1,1,22,21.7,0,6.8,7,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,3,29.7,28.7,0,6.3,7.7,-0.1,1,22,21.7,0,6.8,7,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,4,29.2,28.2,0,6.8,8.2,-0.1,1,22,21.7,0,6.8,7.5,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,5,28.7,27.7,0,6.8,8.7,-0.1,2,22,21.7,0,6.8,8,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,6,28.7,27.2,0,7.3,9.2,-0.1,1,22,21.7,0,7.3,9,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,7,28.2,26.7,0,7.3,9.2,-0.1,1,22,21.7,0,7.3,9.5,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,8,27.7,26.2,0,7.8,9.7,-0.1,1,22,21.7,0,7.3,10,0,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,9,27.7,26.2,0,7.8,10.2,-0.1,1,22.5,22.5,1177,6.7,6.4,448.5,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,10,27.2,25.7,0,8.3,10.7,-0.1,1,21.5,21.5,1182,8.2,7.9,455,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,11,26.7,25.2,0,8.3,10.7,-0.1,2,23,23.6,1177.3,6.2,5,448.1,0,23.9,23.2,0,15.5,17.1,0,0
7,20,11,2016,12,26.7,25.2,0,8.8,11.2,-0.1,1,25,25.6,1174.3,6.2,5,448.5,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,13,26.7,25.2,0,8.8,11.2,-0.1,1,25,25.5,1177.6,6.2,5,449.8,500,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,14,26.2,25.2,0,9.3,11.7,-0.1,1,25,25,1184.3,6.2,5,446.5,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,15,26.2,25.2,0,9.3,12.2,-0.1,1,25,25.5,1182,6.2,5,451.6,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,16,25.7,24.7,0,9.8,12.2,-0.1,2,25,25,1177,5.7,4.5,448.8,500,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,17,25.7,24.7,0,9.8,12.7,-0.1,1,25,25,1177.6,5.7,4.5,453.8,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,18,25.7,24.7,0,9.8,12.7,-0.1,1,24.5,25,1179,5.7,4.5,449.3,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,19,25.2,24.7,0,10.3,13.2,-0.1,1,24.5,25,1189,5.7,4.5,450.5,596,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,20,25.2,24.7,0,10.3,13.2,-0.1,2,24.5,25,1182.6,5.7,4.5,450.3,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,21,25.2,24.7,0,10.8,13.7,-0.1,1,24.5,25,1174,5.7,4.5,450,0,23.9,23.2,0,16,17.1,0,0
7,20,11,2016,22,25.2,24.7,0,10.8,13.7,-0.1,1,24.5,25,1179.6,5.7,4.5,452.3,505,23.9,23.2,0,16.5,17.1,0,0
7,20,11,2016,23,25.2,24.7,0,10.8,14.2,-0.1,1,24.5,25,1177,5.7,4.5,449.6,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,0,24.7,24.7,0,11.3,14.2,-0.1,2,24.5,25,1179,5.7,4.5,450,436,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,1,24.7,24.7,0,11.3,14.7,-0.1,1,24,24,1183.6,6.7,6.5,449.3,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,2,24.7,24.2,0,11.8,14.7,-0.1,1,22,22,1177,6.7,6.5,447.6,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,3,24.7,24.2,0,11.8,15.2,-0.1,1,21,21,0,6.7,6.5,0.1,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,4,24.7,24.2,0,11.8,15.2,-0.1,1,21,21,0,6.7,7,0.1,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,5,24.7,24.2,0,12.3,15.2,-0.1,2,21,21,0,6.7,7.5,0.1,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,6,24.7,23.7,0,12.3,15.7,-0.1,1,21,21,0,6.7,8,0.1,184,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,7,24.7,23.7,0,12.8,15.7,-0.1,1,20.5,20.1,1172.6,7.6,7.5,474.5,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,8,24.7,23.7,0,12.8,15.7,-0.1,1,23.5,23.1,1178.3,7.5,7.5,462.3,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,9,24.2,25.7,326.5,8.4,5.9,207.1,2,24,24.6,0,8,7.3,0,0,23.9,23.2,0,16.5,17.1,0,0
1,21,11,2016,10,24.7,27.7,326.5,8.9,4.6,207.2,244,24,24.6,0,8,8.3,0,0,23.9,23.2,0,16.5,17.6,0,0
1,21,11,2016,11,24.7,27.7,325.8,8.4,4.6,206.6,287,24,24.6,0,8,9.3,0,0,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,12,24.7,24.6,0,9.5,9.6,-0.1,92,25.1,26.2,1171,7.1,5.1,456.6,160,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,13,24.7,24.6,0,9.5,10.1,-0.1,1,25.1,26.2,1178.3,7.1,5.1,464.6,0,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,14,24.7,24.6,0,10,10.1,-0.1,1,25.1,26.2,1178.3,7.1,5.1,460.6,506,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,15,24.7,24.6,0,10,10.6,-0.1,1,25.1,26.2,1174.3,7.6,5.1,462.8,0,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,16,24.7,24.6,0,10,11.1,-0.1,2,25.1,26.2,1185.3,7.6,5.1,461.6,503,23.9,23.2,0,17,17.6,0,0
1,21,11,2016,17,24.7,24.6,0,10.5,11.6,-0.1,1,25.1,26.2,1181.3,7.6,5.1,458.1,500,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,18,24.7,24.1,0,10.5,11.6,-0.1,1,25.1,26.2,1183,7.6,5.1,461.8,0,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,19,24.7,24.1,0,11,12.1,-0.1,1,25.1,26.2,1173.6,7.6,5.1,461.8,505,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,20,24.7,24.1,0,11,12.1,-0.1,1,25.1,26.2,1190,7.6,5.1,462,0,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,21,24.7,24.1,0,11,12.6,-0.1,2,25.1,26.2,1180.3,7.1,5.1,455.8,510,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,22,24.2,24.1,0,11.5,12.6,-0.1,1,25.1,24.9,1184.6,8.1,7.9,457.1,0,23.4,23.2,0,17,17.6,0,0
1,21,11,2016,23,24.7,26.1,325.2,6.7,4.5,206.1,72,24.1,24.4,0,7.6,7.4,0,0,23.4,22.7,0,17,17.6,0,0
2,22,11,2016,0,27.2,27.6,325.1,6.2,4.5,205.4,148,24.1,24.4,0,7.6,7.9,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,1,27.7,28.6,325.1,6.2,4.5,206.7,140,24.1,24.4,0,7.6,8.5,0,0,23.4,22.7,0,17.5,17.1,0,0
2,22,11,2016,2,28.2,28.1,0,5.2,5.3,0,134,24.1,23.9,0,8.1,9.5,0,0,23.4,22.7,0,17.5,17.1,0,0
2,22,11,2016,3,28.2,27.6,0,5.2,5.3,0,8,24.1,23.9,0,8.1,10,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,4,28.2,27.6,0,5.2,5.8,0,1,24.1,23.9,0,8.1,10.5,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,5,27.7,27.1,0,5.7,6.3,0,1,24.1,23.9,0,8.1,11,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,6,27.2,26.6,0,5.7,6.8,0,1,24.1,23.9,0,8.6,11.5,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,7,26.6,26.1,327.7,6.1,6.2,209.5,1,24.1,23.9,0,8.6,12,0,0,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,8,26.6,26,0,7.4,7.4,0.2,77,24.6,24.5,1180.3,8.1,8.1,590.8,0,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,9,24.8,27.3,328,8.2,4.3,207.6,5,25.1,25.5,0,8,7.3,0,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,10,28.8,31,323.8,8.2,4.6,207.1,236,25.1,25,0,8,8.3,0,267,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,11,31.8,35,326.6,9.7,5.1,208.1,280,25.1,25,0,8,9.3,0,0,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,12,28,27.4,0,8.7,8.4,-0.1,81,25.3,26.6,1185.6,7.7,4.9,455.6,510,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,13,28,27.4,0,8.7,8.9,-0.1,1,25.3,26.6,1181.3,7.7,4.9,458.6,0,23.4,22.7,0,17.5,17.6,0,0
2,22,11,2016,14,27.5,26.9,0,8.7,8.9,-0.1,1,25.3,26.1,1178.6,7.2,4.9,457.8,517,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,15,27,26.9,0,8.7,9.4,-0.1,1,25.3,26.1,1173,7.7,4.9,460.6,0,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,16,27,26.4,0,9.2,9.9,-0.1,1,25.3,26.1,1179.6,7.2,4.9,463.3,515,23.4,22.7,0,17.5,18.1,0,0
2,22,11,2016,17,26.5,26.4,0,9.2,10.4,-0.1,2,25.3,26.1,1177.3,7.2,4.9,462.6,0,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,18,26.5,25.9,0,9.7,10.9,-0.1,1,25.3,26.1,1179.3,7.7,4.9,463,508,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,19,26,25.9,0,10.2,10.9,-0.1,1,25.3,26.1,1180.6,7.2,4.9,462.3,0,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,20,26,25.9,0,10.2,11.4,-0.1,1,25.3,26.1,1182.6,7.2,4.9,457.6,506,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,21,26,25.9,0,10.2,11.4,-0.1,2,25.3,26.1,1172.6,7.2,4.9,461.1,0,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,22,24.8,27.3,325.5,7.8,4.3,205.6,70,25.3,25,0,7.7,7.4,0,510,23.4,22.7,0,18,18.1,0,0
2,22,11,2016,23,24.8,25.3,322.2,6.3,4.8,205.2,158,25.3,25,0,7.7,7.9,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,0,24.8,25.3,325.5,6.3,4.8,206.5,132,25.3,25,0,7.7,9,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,1,24.8,25.3,322.1,5.8,4.8,205.8,126,25.3,25,0,8.2,10,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,2,24.8,25.3,324,5.3,4.3,205.6,128,24.8,25,0,8.2,10.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,3,24.8,24.2,0.3,5.8,5.9,-0.1,18,24.8,25,0,8.2,11,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,4,24.8,24.2,0.3,6.3,6.4,-0.1,1,24.8,25,0,8.7,11.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,5,24.8,24.2,0.3,6.3,6.9,-0.1,1,24.8,24.5,0,8.7,12.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,6,24.8,24.2,0.3,6.3,7.4,-0.1,2,24.8,24.5,0,8.7,12.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,7,24.3,24.2,0.3,6.8,7.9,-0.1,1,24.8,24.5,0,8.7,13,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,8,24.7,26.3,323.8,7.5,4.4,211,100,24.8,24.5,0,9.2,13,0,0,23.4,22.7,0,18,18.6,0,0
3,23,11,2016,9,24.7,27.3,326.6,8.5,4.9,206.4,209,24.8,24.5,0,9.2,13.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,10,24.7,27.3,326.3,8.5,4.4,206.8,233,24.8,24.5,0,9.2,13.5,0,0,23.4,22.7,0,18,18.1,0,0
3,23,11,2016,11,24.7,27.8,326.3,9.5,4.9,208.1,249,24.8,24.5,0,9.7,14,0,0,23.4,22.7,0,18.5,18.1,0,0
3,23,11,2016,12,24.7,27.8,326.3,9,4.4,211.6,278,24.8,24.5,0,9.7,14,0,0,23.4,22.7,0,18.5,18.1,0,0
3,23,11,2016,13,24.8,24.1,0,8.7,8.7,-0.1,248,25,26.5,1184,8.9,6.1,592.3,81,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,14,24.8,24.1,0,8.7,9.2,-0.1,1,25.5,26.5,1177,7.3,5.1,618.3,0,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,15,24.8,24.1,0,9.2,9.2,-0.1,1,25.5,26.5,1180,7.3,5.1,631.8,513,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,16,24.8,24.1,0,9.2,9.7,-0.1,2,25.5,26.5,1175.6,7.3,5.1,628.3,0,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,17,24.8,24.1,0,9.7,10.2,-0.1,1,25,26,1185.3,7.3,5.1,629.5,508,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,18,24.8,24.1,0,9.7,10.7,-0.1,1,25,26,1178.6,7.3,5.1,605.1,0,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,19,24.8,24.1,0,9.7,10.7,-0.1,1,24.5,25.5,1176.6,6.8,5.1,462.3,507,23.5,23,0,18.5,18.1,0,0
3,23,11,2016,20,24.5,24,0,10.3,11.2,-0.1,244.6,24.9,25.5,1185.3,6.8,5.1,455.6,0,23.4,22.9,0,18.7,18,0,0
3,23,11,2016,21,24.5,25.2,323.2,6,4.5,206.7,238.4,24.4,24.5,0,8.2,9.5,0,459,23.4,22.9,0,18.7,18,0,0
3,23,11,2016,22,24.5,25.2,323.2,6,4.5,206.7,7,24.4,24.5,0,8.2,9.5,0,0,23.4,22.9,0,18.7,18,0,0
3,23,11,2016,23,24.5,25.2,323.2,6,4.5,206.7,0,24.4,24.5,0,8.2,9.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,0,24.4,25,323.6,6,4.5,205.9,208,24.4,24.5,0,8.2,10.4,0,0,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,1,24.4,24.2,0,5.9,5.9,-0.1,32.6,24.4,24,0,8.7,11.4,0,47,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,2,24.4,24.2,0,5.9,5.9,-0.1,27.6,24.4,24,0,8.7,11.4,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,3,24.4,24.2,0,5.9,5.9,-0.1,0.2,24.4,24,0,8.7,11.4,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,4,24.4,23.7,0,6.4,7.4,-0.1,0.2,24.4,24,0,9.2,12.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,5,24.4,23.7,0,6.4,7.4,-0.1,0.2,24.4,24,0,9.2,12.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,6,24.4,23.7,0,6.4,7.4,-0.1,0.2,24.4,24,0,9.2,12.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,7,23.7,24.9,325.8,7.4,5,205.8,0.2,23.9,24,0,9.2,13,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,8,24.7,27.1,325.6,8,4.5,207.5,30.3,23.9,24,0,9.2,13.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,9,24.7,27.1,325.6,8,4.5,207.5,41.7,23.9,24,0,9.2,13.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,10,24.7,27.1,327.2,8.6,4.5,209,48.6,23.9,24,0,9.7,13.5,0,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,11,24.6,24.3,0,8.2,9.5,0,53.9,25.2,26.6,1183.6,8.3,4.9,465.8,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,12,24.6,24.3,0,8.2,9.5,0,54.3,25.2,26.6,1183.6,8.3,4.9,465.8,511,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,13,24.6,24.3,0,8.2,9.5,0,52.4,25.2,26.6,1183.6,8.3,4.9,465.8,0,23.4,22.9,0,18.7,18,0,0
4,24,11,2016,14,24.6,24.3,0,8.7,10,0,49.6,25.2,26.6,1179.3,8.1,4.9,467,514,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,15,24.6,24.3,0,8.7,10,0,54.3,25.2,26.6,1179.3,8.1,4.9,467,0,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,16,24.6,24.3,0,9.2,10.5,0,55.8,25.2,26.2,1184.6,8,5,470.6,514,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,17,24.6,24.3,0,9.2,10.5,0,57.2,25.2,26.7,1180.6,8.5,4.9,463.1,515,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,18,24.1,23.8,0,9.7,11.5,0,58.6,25.2,26.7,1179.6,8.5,5.3,467.3,0,23.4,22.9,0,18.7,17.5,0,0
4,24,11,2016,19,24.1,23.8,0,9.7,11.5,0,59.3,25.2,26.2,1181.3,8,5.3,464.8,517,23.4,22.4,0,19.2,17.5,0,0
4,24,11,2016,20,24.1,23.8,0,9.7,11.5,0,56.2,25.2,26.2,1181.3,8,5.3,464.8,0,23.4,22.4,0,19.2,17.5,0,0
4,24,11,2016,21,24.1,23.8,0,9.7,11.5,0,55,25.2,26.2,1184.3,8,5.3,463,518,23.4,22.4,0,19.2,17.5,0,0
4,24,11,2016,22,???,???,???,???,???,???,51.9,???,???,???,???,???,???,511,???,???,???,???,???,???,0
4,24,11,2016,23,???,???,???,???,???,???,40,???,???,???,???,???,???,158,???,???,???,???,???,???,0
5,25,11,2016,0,???,???,???,???,???,???,34.8,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,1,???,???,???,???,???,???,32.9,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,2,???,???,???,???,???,???,27.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,3,???,???,???,???,???,???,0.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,4,???,???,???,???,???,???,0.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,5,???,???,???,???,???,???,0.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,6,???,???,???,???,???,???,0.5,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,7,???,???,???,???,???,???,0.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,8,???,???,???,???,???,???,3.8,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,9,???,???,???,???,???,???,46.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,10,???,???,???,???,???,???,49.1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,11,???,???,???,???,???,???,53.6,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,12,???,???,???,???,???,???,61.2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
5,25,11,2016,13,???,???,???,???,???,???,59.8,???,???,???,???,???,???,516,???,???,???,???,???,???,0
5,25,11,2016,14,25.5,24.9,0,9.7,10.4,-0.1,55.5,26.8,28.2,1189,8.2,5,462,522,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,15,25.5,24.9,0,10.2,11.4,-0.1,56.7,26.8,28.7,1181,8.7,5,461.1,968,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,16,26.4,25.7,326.5,7.7,7.7,201.6,1,26.8,27.7,1179,7.2,5,460,515,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,17,26.4,25.7,326.5,7.7,7.7,201.6,0,26.8,27.7,1179,7.2,5,460,0,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,18,26.1,28.2,322.8,8,5,208.2,75,26.2,26,0,7.2,7.1,0,0,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,19,30.6,32.9,325.2,8.8,4.5,205.6,642,25.7,26,0,7.7,9.2,0,0,22.6,21.7,0,19.4,17.3,0,0
