Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
5,25,11,2016,20,30.6,32.9,325.2,8.8,4.5,205.6,0,25.7,26,0,7.7,9.2,0,0,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,21,30.6,32.9,325.2,8.8,4.5,205.6,0,25.7,26,0,7.7,9.2,0,0,22.6,21.7,0,19.4,17.3,0,0
5,25,11,2016,22,31.4,33.9,325,8.1,4.7,205.9,269,25.6,25.5,0,8,10.1,0,272,22.7,21.8,0,19.5,17.2,0,0
5,25,11,2016,23,30.9,31.9,322,6.1,4.7,205.4,200,25.6,25.5,0,8,10.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,0,29.4,30.9,322.5,6.6,4.7,205.1,163,25.6,25.5,0,8,11.1,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,1,28.9,29.9,325.3,6.6,4.7,205.8,163,25.6,25.5,0,8.5,11.6,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,2,27.9,28.4,319.6,6.1,4.7,206.7,151,25.1,25,0,8.5,12.1,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,3,26.9,27.4,323.7,5.1,4.2,205.2,126,25.1,25,0,8.5,12.1,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,4,24.9,24.3,322.1,5.6,5.9,205.4,41,25.1,25,0,8.5,12.6,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,5,24.4,23.3,0,5.6,5.9,0,1,25.1,25,0,9,12.6,0,0,22.7,21.8,0,19.5,16.7,0,0
6,26,11,2016,6,23.9,23.3,0,5.6,5.9,0,1,25.1,24.5,0,9,13.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,7,21.8,21.3,326.2,5.5,5.9,205.4,2,24.6,24.5,0,9,13.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,8,21.8,23.4,325.3,7.5,4.4,205.8,6,24.6,24.5,0,9,13.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,9,23.8,24.9,325.1,6.6,4.4,206.4,161,24.6,24.5,0,9.5,13.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,10,25.3,25.9,326.2,6.6,4.4,205.8,146,24.6,24,0,9.5,14.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,11,26.3,27.9,326.1,7.1,4.4,206.6,159,24.6,24,0,9.5,14.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,12,28.3,29.9,327.5,7.6,4.4,206.5,188,24.6,24,0,9.5,14.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,13,25.6,27.9,321.7,8.1,4.4,206.8,221,24.6,24,0,10,14.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,14,25.1,27.4,325.3,8.1,4.4,206.2,226,24.1,24,0,10,14.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,15,25.1,26.9,322.6,7.6,4.4,207.5,208,24.1,24,0,10,14.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,16,25.1,26.9,327.5,7.6,4.4,205.6,196,24.1,24,0,10.5,14.6,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,17,25.1,26.9,326.3,7.6,4.4,207.1,199,24.1,24,0,10.5,15.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,18,25.1,26.9,327.1,7.5,4.4,207.3,202,24.1,24,0,10.5,15.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,19,25.1,26.9,327.1,7.9,4.4,211,201,24.1,24,0,10.5,15.1,0,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,20,25.1,24.8,0,8.1,8.5,0,162,25.1,27.2,1181,8.4,4.9,469.8,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,21,25.1,24.3,0,8.6,8.5,0,1,25.1,26.2,1172.3,7.8,4.9,466.5,0,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,22,24.6,26.6,320.5,7.8,4.6,207,29,25.1,25.2,0,7.8,7.1,0,514,22.7,21.8,0,19.5,17.2,0,0
6,26,11,2016,23,25.1,26.1,324.2,6.3,4.6,205.8,173,25.1,24.7,0,7.8,7.6,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,0,24.6,26.1,321.8,6.8,4.6,205.6,154,25.1,24.7,0,7.8,8.6,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,1,24.6,26.1,321.2,7.3,4.6,206,166,24.6,24.7,0,7.8,9.6,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,2,24.6,24.4,320.6,5.8,5.8,205.5,154,24.6,24.7,0,8.3,10.1,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,3,24.1,23.4,322.6,6.3,6.3,205.1,2,24.6,24.7,0,8.3,10.6,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,4,23.1,22.4,325.7,6.3,6.3,205.1,1,24.6,24.7,0,8.3,11.1,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,5,22.6,21.9,0,6.3,6.3,0,1,24.6,24.2,0,8.3,11.6,0,0,22.7,21.8,0,19.5,16.7,0,0
7,27,11,2016,6,22.5,22,0,6.1,6.2,-0.1,2,24.4,24.2,0,8.7,12.3,0,31,22.6,21.9,0,19.8,16.8,0,0
7,27,11,2016,7,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,27,11,2016,8,21.4,20.7,326,6.7,6.7,205.5,1,24.2,24.1,0,8.9,12.6,0,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,9,20.9,20.8,0,8.2,8,-0.1,3,22.6,22.8,1174,7.2,6.6,448.3,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,10,20.9,20.8,0,8.2,9,-0.1,1,21.1,20.8,1185,7.7,7.1,457.3,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,11,21.4,20.8,0,8.2,9.5,-0.1,1,19.6,19.3,1184,8.2,8.1,631.5,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,12,21.4,20.8,0,8.7,10,-0.1,2,20.1,19.8,1182.3,6.6,6.5,453.3,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,13,21.4,21.3,0,8.7,10,-0.1,1,19.1,18.8,1180.3,7.6,7.5,465.5,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,14,21.4,21.3,0,9.2,10.5,-0.1,1,20.6,20.8,1182.3,5.6,4.6,450.8,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,15,21.9,21.3,0,9.2,11,-0.1,1,21.6,22.3,1179.3,6.1,5.1,448.6,0,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,16,21.9,21.3,0,9.2,11,-0.1,3,23.1,23.8,1179.6,6.1,5.1,448.8,247,22.5,21.9,0,19.8,17,0,0
7,27,11,2016,17,22.2,21.6,0,9.7,11.4,-0.1,0.5,24.2,24.6,1178.6,5.8,4.6,451.6,0,22.6,21.7,0,19.9,16.7,0,0
7,27,11,2016,18,22.2,21.6,0,9.8,11.5,-0.1,1.5,24.4,24.8,1175,6.1,4.9,452.5,654,22.6,21.7,0,19.9,16.8,0,0
7,27,11,2016,19,22.2,21.6,0,9.8,12,-0.1,1,24.9,24.8,1177,5.6,5.4,448.3,0,22.6,21.7,0,19.9,16.8,0,0
7,27,11,2016,20,22.2,21.6,0,10.3,12,-0.1,1,22.9,22.8,1178.6,7.1,6.9,457.3,0,22.6,21.7,0,19.9,16.8,0,0
7,27,11,2016,21,22.2,21.6,0,10.3,12,-0.1,1,21.4,21.3,1180,7.6,7.4,468,0,22.6,21.7,0,19.9,16.8,0,0
7,27,11,2016,22,22.2,21.6,0,10.3,12.5,-0.1,1,20.4,20.3,1180.3,8.1,7.9,555.1,0,22.6,21.7,0,19.9,16.8,0,0
7,27,11,2016,23,22.2,21.6,0,10.8,12.5,-0.1,2,19.4,19.3,1189,8.1,7.9,558.8,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,0,22.2,21.6,0,10.8,13,-0.1,1,19.4,19.3,1173.3,8.1,7.9,545.8,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,1,22.2,21.6,0,11.3,13.5,-0.1,1,18.9,18.8,1181.6,8.1,7.9,553,0,22.6,21.7,0,19.9,17.3,0,0
1,28,11,2016,2,22.2,21.6,0,11.3,13.5,-0.1,1,20.4,20.2,1175,8.1,7.5,447.8,0,22.6,21.7,0,19.9,17.3,0,0
1,28,11,2016,3,22.2,21.6,0,11.3,13.5,-0.1,2,21.4,21.8,1183.3,6.1,4.7,447,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,4,22.2,21.6,0,11.8,14,-0.1,1,22.4,22.8,1180.3,6.1,4.7,449.5,504,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,5,22.7,21.6,0,11.8,14,-0.1,1,22.9,23.3,1176.3,6.1,4.7,445,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,6,22.7,21.6,0,11.8,14,-0.1,1,22.9,23.3,0,6.6,6.3,0,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,7,22.7,21.6,0,12.3,14.5,-0.1,1,22.9,23.3,0,6.6,7.3,0,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,8,22.7,21.6,0,12.3,14.5,-0.1,2,24.4,24.6,1174.6,6.8,6.8,460.5,0,22.6,21.7,0,19.9,17.3,0,0
1,28,11,2016,9,22.7,21.6,0,12.3,14.5,-0.1,1,22.9,24.1,1176.3,7.8,5.5,463.6,0,22.6,21.7,0,19.9,17.3,0,0
1,28,11,2016,10,22.7,21.6,0,12.3,14.5,-0.1,1,24.9,26.5,1176,8.3,5,465.8,520,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,11,22.7,21.6,0,12.8,15,-0.1,1,25.4,27,1177.6,8.8,5,466.1,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,12,22.7,21.6,0,12.8,15,-0.1,1,25.4,26.5,1185,8.8,5.5,464.8,520,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,13,22.7,21.6,0,12.8,15,-0.1,2,25.4,26.5,1182.6,8.3,5,465.6,516,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,14,22.7,21.6,0,13.3,15.5,-0.1,1,25.4,26.5,1183.3,8.3,5,461.3,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,15,22.7,21.6,0,13.3,15.5,-0.1,1,24.9,26,1187,7.8,5,459.6,521,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,16,22.7,21.6,0,13.3,15.5,-0.1,1,25.4,26.5,1181.3,8.3,5,468.3,210,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,17,22.7,21.6,0,13.8,15.5,-0.1,2,24.9,26.5,1171.3,8.3,5,464.6,507,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,18,22.7,22.1,0,13.8,16,-0.1,1,25.4,26.5,1176,8.3,5,464.3,509,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,19,22.7,22.1,0,13.8,16,-0.1,1,25.4,26.5,1179.3,8.3,5,470.5,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,20,22.7,22.1,0,13.8,16,-0.1,1,25.4,25.9,1178,7.3,5,455.1,519,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,21,22.7,22.1,0,14.3,16,-0.1,2,24.9,25.7,1182.3,6.8,5,455.3,0,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,22,22.7,22.1,0,14.3,16.5,-0.1,1,24.9,25.1,1183,6.8,5,451.5,510,22.6,21.7,0,19.9,16.8,0,0
1,28,11,2016,23,22.7,22.1,0,14.3,16.5,-0.1,1,23.4,23.1,1186.3,7.3,7.1,446.1,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,0,22.7,22.1,0,14.3,16.5,-0.1,1,21.9,22.1,1182,7.3,7.1,455,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,1,22.7,22.1,0,14.8,16.5,-0.1,2,20.9,21.1,1184.6,7.3,7.1,455.1,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,2,22.7,22.1,0,14.8,16.5,-0.1,1,20.4,20.1,1170.3,6.8,6.6,444.6,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,3,22.7,22.1,0,14.8,17,-0.1,1,19.4,19.6,1175.6,6.8,6.6,448.3,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,4,22.7,22.1,0,15.3,17,-0.1,1,19.4,19.1,0,6.8,6.6,0,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,5,22.7,22.1,0,15.3,17,-0.1,1,19.4,19.1,0,6.8,7.1,0,0,22.6,21.7,0,19.9,16.8,0,0
2,29,11,2016,6,22.7,22.1,0,15.3,17,-0.1,2,18.4,18.6,1179.6,8.7,8,776.3,0,22.6,21.7,0,19.9,17.3,0,0
2,29,11,2016,7,22.7,21.6,0,15.3,17,-0.1,1,18.4,19.2,1181,8.1,4.8,469.8,0,22.6,21.2,0,19.9,17.3,0,0
2,29,11,2016,8,22.7,21.6,0,15.3,17,-0.1,1,23.4,23.2,1184.6,6.6,6.4,523.5,0,22.6,21.2,0,19.9,17.3,0,0
2,29,11,2016,9,22.7,21.6,0,15.8,17,-0.1,1,22.4,23.7,1175.6,7.9,5.2,463,0,22.6,21.2,0,19.9,17.3,0,0
2,29,11,2016,10,22.7,21.6,0,15.8,17.5,-0.1,2,24.9,25.7,1177.3,7.4,5.2,461.5,511,22.6,21.2,0,19.9,16.8,0,0
2,29,11,2016,11,22.7,21.6,0,15.9,17.5,-0.1,1,25.1,26,1179.6,7.1,4.9,460.8,269.5,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,12,22.7,21.6,0,15.9,17.5,-0.1,1,25.1,25.9,1185.6,8.1,5.4,458.1,269.5,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,13,22.7,21.6,0,15.9,17.5,-0.1,1,25.1,25.9,1183,7.1,4.9,458.8,512,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,14,22.7,21.6,0,15.9,17.5,-0.1,2,24.6,25.8,1178,7.6,4.9,461.1,0,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,15,22.7,21.6,0,16.4,17.5,-0.1,1,24.6,25.8,1171.3,7.1,4.9,464.8,0,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,16,22.7,21.6,0,16.4,18,-0.1,1,24.6,25.8,1180.3,7.6,4.9,460.3,516,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,17,22.7,22.1,0,16.4,18,-0.1,1,24.6,25.8,1181.3,7.1,4.9,458.5,0,22.2,21.1,0,20.2,16.3,0,0
2,29,11,2016,18,22.7,22.1,0,16.4,18,-0.1,1,24.6,25.8,1170.6,7.1,4.9,459.1,510,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,19,22.7,22.1,0,16.4,18,-0.1,2,24.6,25.3,1180.3,7.1,4.9,458,0,22.2,21.1,0,20.2,16.3,0,0
2,29,11,2016,20,23.2,22.1,0,16.9,18,-0.1,1,25.1,25.8,1179,7.1,4.9,455.1,506,22.2,21.1,0,20.2,16.8,0,0
2,29,11,2016,21,23.2,22.1,0,16.9,18,-0.1,1,24.6,25.3,1179.3,7.1,4.9,458.3,0,22.2,21.1,0,20.2,16.3,0,0
2,29,11,2016,22,23.2,22.1,0,16.9,18,-0.1,1,24.6,25.3,1181.3,6.1,4.9,451.5,504,22.2,21.1,0,20.2,16.3,0,0
2,29,11,2016,23,23.2,22.1,0,16.9,18,-0.1,2,23.1,22.8,1181.6,7.1,6.9,451.5,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,0,23.2,22.1,0,16.9,18.5,-0.1,1,21.1,20.8,1189.3,7.1,6.9,452.5,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,1,23.2,22.1,0,17.4,18.5,-0.1,1,19.6,19.3,1180.6,7.6,7.4,457.8,0,22.2,21.1,0,20.2,16.8,0,0
3,30,11,2016,2,23.2,22.1,0,17.4,18.5,-0.1,1,18.6,18.3,1182.3,7.1,6.9,447,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,3,23.2,22.1,0,17.4,18.5,-0.1,2,18.6,18.3,0,6.6,6.4,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,4,23.2,22.1,0,17.4,18.5,-0.1,1,18.6,18.3,0,6.6,6.9,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,5,23.2,22.1,0,17.4,18.5,-0.1,1,18.6,18.3,0,6.6,7.4,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,6,23.2,21.6,0,17.4,18.5,-0.1,1,18.6,18.3,0,6.6,8.7,276.8,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,7,23.2,21.6,0,17.4,18.5,-0.1,2,17,18.1,1185.3,8.2,4.9,461.8,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,8,23.2,21.6,0,17.9,18.5,-0.1,1,20,19.6,1175,7.5,7.5,445,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,9,23.2,21.6,0,17.9,18.5,-0.1,1,20.5,21.1,1180.3,7.5,5.1,459,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,10,24.1,27.1,323.7,9.7,4.8,207.3,175,21.5,21.6,0,7,7.2,0,0,22.2,21.1,0,20.2,16.8,0,0
3,30,11,2016,11,24.6,27.1,321.8,8.4,5,207.5,262,24.9,24.6,0,7.2,6.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,12,25.1,28.1,324.7,9.4,4.5,207.3,270,24.9,24.6,0,7.2,7.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,13,24.6,27.6,324.7,8.4,4.5,207.7,271,24.9,24.6,0,7.2,8.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,14,24.6,27.1,327.2,8.2,4.5,206.6,239,24.9,24.6,0,7.2,8.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,15,24.6,27.6,323.2,8.7,4.5,207.6,232,24.4,24.6,0,7.2,9.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,16,24.6,26.6,323.8,8.2,5,207.2,234,24.4,24.6,0,7.7,9.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,17,24.6,27.1,326.2,8.7,4.5,206.4,231,24.4,24.1,0,7.7,10.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,18,24.6,27.6,324.1,9.2,5,205.4,236,24.4,24.1,0,7.7,10.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,19,24.6,27.6,324.2,8.6,4.5,207.1,244,24.4,24.1,0,8.2,11.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,20,24.6,27.6,322.8,8.6,4.5,207.9,240,24.4,24.1,0,8.2,11.3,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,21,24.6,27.6,322.6,8.6,4.5,206.3,245,24.4,24.1,0,8.2,11.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,22,24.6,27.1,324.1,8.1,4.5,206.6,224,24.4,24.1,0,8.2,11.8,0,0,22.2,21.1,0,20.2,16.3,0,0
3,30,11,2016,23,24.6,25.1,323.1,6.1,4.5,205.3,158,23.9,23.6,0,8.7,12.3,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,0,24.6,25.1,326.5,6.1,4.5,205.9,134,23.9,23.6,0,8.7,12.3,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,1,24.6,25.1,326.8,6.1,4.5,206.3,130,23.9,23.6,0,8.7,12.8,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,2,24.6,23.9,0,5.1,5.2,-0.1,126,23.9,23.6,0,8.7,12.8,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,3,24.1,23.9,0,5.1,5.2,-0.1,1,23.9,23.6,0,9.2,12.8,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,4,24.1,23.4,0,5.6,6.2,-0.1,1,23.9,23.6,0,9.2,12.8,0,0,22.2,21.1,0,20.2,16.3,0,0
4,1,12,2016,5,24.1,23.4,0,5.6,6.2,-0.1,1,23.4,23.1,0,9.2,12.8,0,0,22.2,21.1,0,20.2,15.7,0,0
4,1,12,2016,6,23.6,23.4,0,6.1,6.7,-0.1,1,23.4,23.1,0,9.2,13.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,7,22,21.7,323.6,5.6,5.7,206.2,1,23.4,23.1,0,9.7,13.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,8,20,21.7,330.5,7.6,4.4,209.3,9,23.4,23.1,0,9.7,13.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,9,23,24.7,326.5,8.3,4.9,207.8,165,23.4,23.1,0,9.7,13.8,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,10,25.5,27.7,325,7.7,4.4,206.6,200,23.4,23.1,0,9.7,13.8,0,315,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,11,28,29.7,328,8.1,4.4,206.3,208,23.4,22.6,0,9.7,13.8,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,12,30,32.7,327.2,8.6,4.9,207,236,23.4,22.6,0,10.2,13.8,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,13,31.5,34.2,324.8,7.6,4.4,207.3,269,23.4,22.6,0,10.2,14.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,14,32.5,34.7,328.7,8.6,4.9,206.8,246,23.4,22.6,0,10.2,14.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,15,33.5,35.7,325.1,8.1,5,207.8,255,22.9,22.6,0,10.2,14.3,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,16,33.5,32.3,0.2,8.8,8.7,-0.1,198,28.4,29.8,1180.6,9.1,5.4,469,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,17,27.2,29.7,321.7,8.2,4.9,206.9,100,26.4,26.7,0,7.5,7.4,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,18,25,27.6,328.3,8.2,4.4,208.7,234,26.4,26.2,0,7.5,8.5,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,19,25,27.1,325.1,8.3,4.4,209,230,26.4,26.2,0,8,9.5,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,20,25,27.6,324.6,9.3,4.9,206.7,238,25.9,26.2,0,8,10,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,21,25,27.6,325.7,8.8,4.4,207.3,258,25.9,25.7,0,8,11,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,22,25,27.1,325.2,8.3,4.4,206.8,259,25.9,25.7,0,8.5,11.5,0,0,22.2,21.1,0,20.2,16.2,0,0
4,1,12,2016,23,24.5,25.6,322.5,6.3,4.9,206.4,175,25.9,25.7,0,8.5,12,0,0,22.2,21.1,0,20.2,16.2,0,0
5,2,12,2016,0,24.5,25.1,324.2,6.3,4.4,205.8,142,25.4,25.2,0,8.5,12.5,0,0,22.2,21.1,0,20.2,16.2,0,0
5,2,12,2016,1,25,25.6,322.8,6.3,4.4,205.8,136,25.4,25.2,0,9,13,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,2,24.5,24.1,321.1,5.8,5.7,205.1,130,25.4,25.2,0,9,13,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,3,22.5,22.1,323.1,5.8,5.7,205.6,4,24.9,24.7,0,9,13.5,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,4,21.5,21.1,0,5.8,5.7,-0.1,1,24.9,24.7,0,9,13.5,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,5,21.5,21.1,0,5.8,5.7,-0.1,1,24.9,24.7,0,9.5,13.5,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,6,19.4,19,324.5,5.8,5.7,206.4,1,24.9,24.2,0,9.5,14,0,0,22.2,21.1,0,20.2,16.7,0,0
5,2,12,2016,7,18.9,18.5,328.6,5.8,5.7,209.5,1,24.4,24.2,0,9.5,14,0,0,21.7,21.1,0,20.2,16.7,0,0
5,2,12,2016,8,20.9,22.1,327.7,6.2,4.7,206.1,107,24.4,24.2,0,9.5,14,0,0,21.7,21.1,0,20.2,16.7,0,0
5,2,12,2016,9,21.9,24.1,330.1,7.8,4.7,206.8,129,24.4,23.7,0,9.5,14,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,10,24.4,26.1,326.1,7.8,4.2,206.7,184,24.4,23.7,0,10,14,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,11,26.4,29.1,329.3,8.8,4.7,207.5,214,23.9,23.7,0,10,14,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,12,29.4,31.6,324.5,8.2,4.7,207.7,252,23.9,23.2,0,10,14,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,13,30.4,32.7,324.6,8.4,4.7,208,239,23.9,23.2,0,10,14,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,14,31.4,33.7,325.8,8.3,4.7,207.4,249,23.9,23.2,0,10.5,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,15,32.4,34.7,326.7,8.3,4.7,207.8,243,23.9,23.2,0,10.5,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,16,26.8,28.9,322.8,8.3,4.3,207.5,271,23.9,23.2,0,10.5,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,17,25.3,27.4,323.3,8.3,4.3,208.5,236,23.9,23.2,0,10.5,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,18,24.8,27.9,326.6,9.3,4.8,207.6,241,23.9,23.2,0,10.5,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,19,24.8,27.4,321.1,8.3,4.3,207.9,253,23.9,23.2,0,11,14.5,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,20,24.8,27.4,324.6,8.8,4.3,208.1,246,23.4,23.2,0,11,15,0,0,21.7,21.1,0,20.2,16.2,0,0
5,2,12,2016,21,24.8,27.4,322.7,8.8,4.3,207.2,244,23.4,23.2,0,11,15,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,22,24.8,26.9,324.1,7.8,4.3,206,238,23.4,23.2,0,11,15,0,0,21.7,21.1,0,20.2,15.7,0,0
5,2,12,2016,23,24.3,25.4,321,6.3,4.8,206.9,169,23.4,22.7,0,11.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,0,24.3,24.9,320.2,6.3,4.8,206.3,135,23.4,22.7,0,11.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,1,24.3,24.9,321.7,6.3,4.8,205.5,130,23.4,22.7,0,11.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,2,23.8,23.3,323,5.8,5.9,205.5,103,23.4,22.7,0,11.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,3,21.8,21.3,320.3,5.8,5.9,206.6,1,23.4,22.7,0,11.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,4,21.3,20.3,0,5.8,5.9,-0.1,1,23.4,22.7,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,5,21.3,20.3,0,5.8,5.9,-0.1,1,22.9,22.7,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,6,21.3,20.3,0,5.8,6.4,-0.1,1,22.9,22.7,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,7,20.8,20.3,329,5.4,5.9,206.6,1,22.9,22.2,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,8,18.7,20.6,326.7,7.8,4.4,208.5,9,22.9,22.2,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,9,21.2,22.6,327.5,6.4,4.4,206.8,153,22.9,22.2,0,12,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,10,22.2,22.6,324.7,5.9,4.4,206.5,123,22.9,22.2,0,12.5,15,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,11,23.2,24.1,323.7,6.4,4.4,206.3,127,22.9,22.2,0,12.5,15.5,0,0,21.7,21.1,0,20.2,15.7,0,0
6,3,12,2016,12,24.2,25.6,331.3,6.9,4.4,207.4,150,22.4,22.2,0,12.5,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,13,24.2,26.1,326.2,7.9,4.4,207.2,177,22.4,22.2,0,12.5,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,14,24.7,27.1,328.3,8,4.4,207.8,223,22.4,22.2,0,12.5,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,15,24.7,26.6,327.5,7.5,4.4,207,198,22.4,22.2,0,12.5,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,16,24.7,26.6,326.8,7.5,4.4,205.9,189,22.4,21.7,0,13,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,17,24.7,26.6,325.3,8,4.4,207.5,188,22.4,21.7,0,13,15.5,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,18,24.7,26.6,321.5,8,4.4,206.8,201,22.4,21.7,0,13,16,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,19,24.7,26.6,325.7,8,4.4,207.5,203,22.4,21.7,0,13,16,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,20,24.7,26.6,324.5,7.5,4.4,207.3,204,22.4,21.7,0,13,16,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,21,24.7,26.6,328.1,7.6,4.4,206.6,200,22.4,21.7,0,13,16,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,22,24.7,26.6,326.6,7.6,4.4,206.6,201,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,15.7,0,0
6,3,12,2016,23,24.2,25.1,323.5,5.6,4.4,206.8,142,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,15.7,0,0
7,4,12,2016,0,24.7,25.1,325,5.6,4.4,207.2,122,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,1,24.2,25.1,324.7,5.6,4.4,207.3,124,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,2,24.7,25.1,320.8,5.6,4.4,206.8,122,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,3,24.7,23.9,323.6,6.1,5.6,205.4,110,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,4,23.2,22.4,0,5.6,5.6,0,1,22.4,21.7,0,13.5,16,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,5,23.2,22.4,0,5.6,5.6,0,1,22.4,21.7,0,14,16.5,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,6,23.2,22.4,0,5.6,6.1,0,1,22.4,21.7,0,14,16.5,0,0,21.7,20.6,0,20.2,16.2,0,0
7,4,12,2016,7,21.6,20.8,325.7,5.5,5.4,205.9,1,22.4,21.7,0,14,16.5,0,304,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,8,21.1,20.3,322.5,5.5,5.4,205,1,22.4,21.7,0,14,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,9,22.6,24,324,7.3,4.4,206.4,63,21.9,21.7,0,14,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,10,24.1,24.5,325.1,6.3,4.4,207.5,139,21.9,21.7,0,14,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,11,24.1,23.5,319.7,6.3,6.2,206.1,0,21.9,21.7,0,14,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,12,23.1,22.5,323.8,6.3,6.2,204.6,92,21.9,21.7,0,14,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,13,22.6,22,322.8,6.8,6.7,206.2,1,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,14,22.1,21.5,328.2,7.3,7.2,206.8,1,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,15,23.6,24.1,326.3,5.7,5.2,205.2,110,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,16,23.1,22.6,324.8,6.2,6.2,205.4,17,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,17,22.6,22.1,324.8,7.2,7.2,208.1,1,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,18,23.6,24.8,326.5,6.7,4.5,205.3,92,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,19,25.6,26.8,321.3,6.7,4.5,206.7,147,21.9,21.7,0,14.5,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,20,27.1,27.3,322.3,5.7,4.5,206.6,149,21.9,21.7,0,15,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,21,27.1,27.8,323.1,6.2,4.5,205.1,129,21.9,21.7,0,15,16.5,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,22,27.6,28.3,326.6,6.2,4.5,205.9,140,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.2,0,0
7,4,12,2016,23,28.6,29.3,327.7,6.2,4.5,207.4,158,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,0,28.6,29.3,329.3,5.7,4.5,207.1,132,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,1,28.6,27.8,325.7,5.7,5.8,206.3,124,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,2,27.6,26.8,0,5.7,5.8,0,1,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,3,27.1,26.3,0,5.7,5.8,0,1,21.9,21.7,0,15,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,4,26.6,26.3,0,6.2,6.3,0,2,21.9,21.7,0,15.5,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,5,26.1,25.8,0,6.2,6.8,0,1,21.9,21.7,0,15.5,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,6,26.1,25.3,0,6.2,7.3,0,1,21.9,21.7,0,15.5,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,7,25.5,24.6,328.3,6.7,6.4,206.2,1,21.9,21.7,0,15.5,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,8,23,24.3,327.8,6.9,5,212.3,6,21.9,21.7,0,15.5,17,0,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,9,24.5,24.5,0,9.2,9.1,-0.1,123,24.6,26.1,1180.6,9.8,6.1,550.5,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,10,24.5,24,0,9.2,9.1,-0.1,0,26.1,26.7,1178,7.3,5.1,457.3,0,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,11,24.5,24,0,9.2,9.6,-0.1,2,25.6,26.2,1178,6.8,5.1,457.6,509,21.2,20.6,0,20.2,16.7,0,0
1,5,12,2016,12,24.5,24,0,9.2,10.1,-0.1,1,25.6,26.7,1179,7.8,5.1,462.3,0,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,13,24.5,23.5,0,9.7,10.6,-0.1,1,26.1,27.2,1179.6,7.8,5.1,462.1,503,21.2,20.6,0,20.2,16.2,0,0
1,5,12,2016,14,24,23.5,0,9.7,11.1,-0.1,1,25.6,26.7,1181.6,7.3,5.1,459.1,0,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,15,24,23.5,0,9.7,11.1,-0.1,1,25.6,26.7,1178.3,7.3,5.1,459.6,514,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,16,24,23.5,0,10.2,11.6,-0.1,2,25.6,26.7,1180.6,7.3,5.1,462.5,0,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,17,24,23.5,0,10.2,11.6,-0.1,1,25.6,26.7,1191.3,7.3,5.1,466.5,503,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,18,24,23.5,0,10.7,12.1,-0.1,1,25.6,26.7,1182.6,7.8,5.1,464.3,0,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,19,25,27.5,326.2,8.8,4.6,215.3,95,25.1,25.1,0,7.8,7.8,0,508,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,20,25.6,25.3,0,7.2,6.9,-0.1,143,25.1,26,1180.6,7.3,5.1,459.8,0,21.7,21.1,0,20.2,16.7,0,0
1,5,12,2016,21,25,24.3,0,7.7,7.3,-0.1,1,25.1,26.5,1179.3,8.3,5.1,464.8,0,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,22,25,24.3,0,7.7,7.8,-0.1,0,25.1,26.5,1186.6,7.8,5.1,463.8,517,21.7,21.1,0,20.2,16.2,0,0
1,5,12,2016,23,24,23.3,331.3,7.1,7.4,206.8,2,24.1,24,0,7.3,7.2,0,0,21.7,21.1,0,20.2,16.2,0,0
2,6,12,2016,0,24.5,26.1,324.7,7,4.5,206.9,96,24.1,24,0,7.3,7.2,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,1,24.5,25.1,323.2,6,4.5,206.1,159,24.1,24,0,7.3,8.2,0,0,21.7,21.1,0,20.2,16.2,0,0
2,6,12,2016,2,24.5,25.1,322.8,6,4.5,205.8,129,24.1,24,0,7.3,8.7,0,0,21.7,21.1,0,20.2,16.2,0,0
2,6,12,2016,3,24.5,23.6,0,5.5,5.7,-0.1,24,23.6,24,0,7.8,9.2,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,4,24,23.6,0,6,6.2,-0.1,1,23.6,23.5,0,7.8,9.7,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,5,24,23.6,0,6,6.7,-0.1,2,23.6,23.5,0,7.8,10.2,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,6,24,23.6,0,6.5,7.2,-0.1,1,23.6,23.5,0,8.3,10.7,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,7,24,23.1,327.3,5.3,5.5,206.6,1,23.6,23.5,0,8.3,11.2,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,8,21.8,21.1,323,6.8,6.5,205.4,1,23.6,23.5,0,8.3,11.7,0,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,9,21.3,20.7,0,9,9.2,0,3,21.3,23.6,1178.6,8.7,5.7,591,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,10,21.3,20.7,0,9,9.7,0,1,24.8,25.1,1180.6,6.2,4.7,454.1,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,11,21.3,20.7,0,9.5,10.2,0,1,25.3,26.1,1177,7.3,5.2,461.6,522,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,12,21.3,21.2,0,9.5,10.7,0,2,24.8,26.1,1197.3,7.8,5.2,459.3,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,13,21.3,21.2,0,10,10.7,0,1,25.3,26.6,1179.6,7.8,4.7,460.1,518,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,14,21.3,21.2,0,10,11.2,0,1,25.3,27.1,1178.3,8.8,5.2,468,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,15,21.8,21.2,0,10,11.2,0,1,25.8,27.1,1179.3,8.8,5.2,463.8,508,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,16,21.8,21.2,0,10.5,11.7,0,1,25.8,27.1,1179,8.8,5.2,467.5,522,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,17,21.8,21.2,0,10.5,11.7,0,2,25.3,27.1,1187.3,8.3,5.2,470.5,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,18,21.8,21.2,0,10.5,12.2,0,1,25.3,27.1,1169.6,8.8,5.2,463,521,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,19,21.8,21.2,0,11,12.2,0,1,25.3,27.1,1181,8.8,5.2,464.8,524,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,20,21.8,21.2,0,11,12.7,0,1,25.3,27.1,1196.3,8.8,5.2,465.3,0,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,21,21.8,21.2,0,11,12.7,0,2,25.3,27.1,1185,8.3,5.2,463.3,519,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,22,21.8,21.2,0,11.5,13.2,0,1,25.3,26.6,1179.6,8.3,5.2,462.3,513,21.7,21.1,0,20.2,16.7,0,0
2,6,12,2016,23,24.2,25,322,6.4,4.9,206.8,25,24.8,25,0,7.9,6.9,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,0,25.2,26,324.1,5.9,4.4,206.5,143,24.8,25,0,7.9,7.4,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,1,25.2,26,323.2,5.9,4.4,206.5,135,24.8,25,0,7.9,8.5,0,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,2,25.7,26,322.3,5.9,4.4,205.6,136,24.8,25,0,7.9,9.5,0,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,3,25.7,25,0,5.9,5.8,0,34,24.8,24.5,0,7.9,10,0,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,4,25.2,24.5,0,5.9,6.3,0,1,24.3,24.5,0,7.9,10.5,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,5,24.7,24.5,0,5.9,6.8,0,1,24.3,24.5,0,8.5,11,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,6,24.7,24,0,6.4,7.3,0,1,24.3,24.5,0,8.5,11.5,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,7,24.2,24,0,6.4,7.3,0,1,24.3,24,0,8.5,12,0,222,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,8,23.6,25.3,325.8,7.6,4.7,208.3,87,23.8,24,0,8.5,12,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,9,25.1,26.8,325.5,7.6,4.7,206.1,174,23.8,24,0,8.5,12.5,0,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,10,27.1,28.4,327.5,7.6,6.9,205.9,214,23.8,24,0,9,12.5,133.5,0,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,11,27.1,26.7,0,8.3,8.2,0,30,24.8,26.1,1170,8,4.8,466.1,522,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,12,27.1,26.2,0,8.3,8.7,0,1,25.3,26.6,1180.6,8.5,4.8,462.8,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,13,26.6,25.7,0,8.3,9.2,0,2,25.3,26.6,1179.3,8.5,4.8,468.6,510,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,14,26.1,25.7,0,8.8,9.7,0,0,25.3,27.1,1180,8.7,4.9,468.1,503,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,15,26.1,25.2,0,8.8,9.7,0,2,25.3,26.6,1186.6,8.2,4.9,465.6,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,16,25.6,25.2,0,8.8,10.2,0,1,25.3,27.1,1178.6,8.7,4.9,471.5,514,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,17,25.6,25.2,0,9.3,10.7,0,1,25.3,27.1,1182.6,8.7,4.9,467.5,522,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,18,25.6,24.7,0,9.3,10.7,0,1,25.3,27.1,1176,8.7,4.9,468.8,501,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,19,25.1,24.7,0,9.8,11.2,0,1,25.3,27.1,1179.3,8.7,4.9,465.5,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,20,25.1,24.2,0,9.8,11.2,0,2,25.3,27.1,1177,8.7,4.9,463.3,516,21.7,21.1,0,20.2,16.7,0,0
3,7,12,2016,21,24.6,24.2,0,9.8,11.7,0,1,25.3,26.6,1180,8.2,4.9,465,0,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,22,24.6,24.2,0,10.3,11.7,0,1,25.3,26.1,1180.3,8.2,4.9,466.3,519,21.7,21.1,0,20.2,16.2,0,0
3,7,12,2016,23,23.6,24.6,320.3,6.7,4.4,207.1,16,24.3,24.1,0,7.2,7.3,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,0,24.6,25.6,323.5,5.7,4.4,207,136,24.3,24.1,0,7.2,7.3,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,1,25.1,25.6,321.7,5.7,4.4,205.6,136,23.8,24.1,0,7.7,8.3,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,2,25.1,25,319.7,5.7,5.5,206.1,136,23.8,24.1,0,7.7,8.8,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,3,25.1,24.5,0,6.2,6,0,17,23.8,23.6,0,7.7,9.3,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,4,24.6,24,0,6.2,6.5,0,1,23.8,23.6,0,8.2,10.3,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,5,24.6,24,0,6.2,7,0,1,23.8,23.6,0,8.2,10.8,0,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,6,24.1,23.5,0,6.7,7,0,1,23.8,23.6,0,8.2,10.8,0,0,21.7,21.1,0,20.2,16.7,0,0
4,8,12,2016,7,24.1,23.5,0,6.7,7.5,0,1,23.3,23.1,0,8.2,11.3,0,0,21.7,21.1,0,20.2,16.7,0,0
4,8,12,2016,8,21,20,322.1,7,7.2,208.6,1,23.3,23.1,0,8.2,11.8,0,0,21.7,21.1,0,20.2,16.7,0,0
4,8,12,2016,9,21,20.6,0,7.8,8,-0.1,10,22.3,23.1,1184,8.3,5.6,469,0,21.7,21.1,0,20.2,16.7,0,0
4,8,12,2016,10,21,20.6,0,7.8,9,-0.1,1,24.3,25.1,1180.6,6.8,5.1,454.8,0,21.7,21.1,0,20.2,16.7,0,0
4,8,12,2016,11,21,20.6,0,7.8,9.5,-0.1,1,24.8,25.6,1175.3,7.8,5.1,465.5,508,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,12,21,20.6,0,8.3,10,-0.1,1,24.8,26,1176.6,7.8,5.1,462.3,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,13,21,20.6,0,8.3,10,-0.1,1,25.3,26.5,1180,8.3,5.1,470.5,505,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,14,21.5,20.6,0,8.3,10.5,-0.1,2,25.3,27,1177.6,8.3,5.1,463.1,521,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,15,21.5,20.6,0,8.8,10.5,-0.1,1,25.3,27,1178,8.8,5.1,471.5,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,16,21.5,20.6,0,8.8,11,-0.1,1,25.3,26.6,1191,8.3,5.1,464,507,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,17,21.5,20.6,0,9.3,11,-0.1,1,25.3,27.1,1184.3,8.8,5.1,473.1,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,18,21.5,21.1,0,9.3,11.5,-0.1,1,25.3,27.2,1180,8.3,5.1,467.8,522,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,19,21.5,21.1,0,9.3,11.5,-0.1,2,25.3,27.1,1185.6,8.9,5.2,469.3,500,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,20,21.5,21.1,0,9.8,12,-0.1,1,25.3,26.9,1186.6,8.4,5.2,465.6,0,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,21,21.5,21.1,0,9.8,12,-0.1,1,25.3,26.4,1177.6,8.4,5.2,463.1,508,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,22,21.5,21.1,0,9.8,12.5,-0.1,1,24.8,26.4,1184.6,8.4,5.2,461.5,500,21.7,21.1,0,20.2,16.2,0,0
4,8,12,2016,23,21.5,21.1,0,10.3,12.5,-0.1,2,23.8,23.9,1173,6.8,6.7,450,465,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,0,21.5,21.1,0,10.3,12.5,-0.1,1,21.3,21.4,1182,6.8,6.7,455.3,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,1,21.5,21.1,0,10.3,13,-0.1,1,19.8,19.9,1185,7.3,7.2,452.6,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,2,21.5,21.1,0,10.8,13,-0.1,1,18.8,18.4,1178.3,7.3,7.2,457,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,3,21.5,21.1,0,10.8,13,-0.1,1,18.3,18.4,0,6.8,6.7,0,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,4,21.5,21.1,0,10.8,13.5,-0.1,2,18.3,18.4,0,6.8,6.7,0,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,5,21.5,21.1,0,11.3,13.5,-0.1,1,18.3,18.4,0,6.8,7.2,0,0,21.7,21.1,0,20.2,16.2,0,0
5,9,12,2016,6,21.5,20.6,0,11.3,13.5,-0.1,1,18.3,18.4,0,6.8,7.7,0,0,21.7,20.6,0,20.2,16.2,0,0
5,9,12,2016,7,21.5,20.6,0,11.3,14,-0.1,1,18.3,18.4,0,6.8,8.2,0,0,21.7,20.6,0,20.2,16.2,0,0
5,9,12,2016,8,21.5,20.6,0,11.8,14,-0.1,2,16.7,16.7,1172.3,7.8,7.6,469.8,0,21.2,20.6,0,20.2,16.2,0,0
5,9,12,2016,9,21.5,20.6,0,11.8,14,-0.1,1,19.2,20.7,1175,9,5.7,540.6,0,21.2,20.6,0,20.2,16.2,0,0
5,9,12,2016,10,21.5,20.6,0,11.8,14,-0.1,1,23.7,24.7,1172,7.5,5.2,462.5,511,21.2,20.6,0,20.2,16.2,0,0
5,9,12,2016,11,???,???,???,???,???,???,1.2,???,???,???,???,???,???,381.7,???,???,???,???,???,???,0
5,9,12,2016,12,???,???,???,???,???,???,1.4,???,???,???,???,???,???,381.6,???,???,???,???,???,???,0
5,9,12,2016,13,???,???,???,???,???,???,1.4,???,???,???,???,???,???,381.7,???,???,???,???,???,???,0
5,9,12,2016,14,21.7,20.8,0,12.6,14.9,-0.1,1,25.2,26.5,1185,8.5,5.3,466.1,136,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,15,21.7,20.8,0,12.6,14.9,-0.1,1,25.7,27,1174.6,8.5,5.3,464.1,505,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,16,21.7,20.8,0,12.6,14.9,-0.1,2,25.2,26.5,1180,8,5.3,465.1,0,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,17,21.7,21.3,0,13.1,15.4,-0.1,1,25.7,27,1178.3,8.5,5.3,463,519,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,18,21.7,21.3,0,13.1,15.4,-0.1,1,25.2,26.6,1181.6,8.5,4.8,465.1,503,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,19,22.2,21.3,0,13.1,15.4,-0.1,1,25.2,26.6,1178.6,8.5,5.3,463.3,0,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,20,22.2,21.3,0,13.6,15.4,-0.1,1,25.2,26.6,1182.6,8.5,5.3,465,517,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,21,22.2,21.3,0,13.6,15.9,-0.1,2,25.2,26.6,1183.3,8,5.3,465.6,0,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,22,22.2,21.3,0,13.6,15.9,-0.1,1,25.2,26.1,1180.6,7.5,4.8,462.6,515,21.2,20.3,0,20.3,16.1,0,0
5,9,12,2016,23,24.4,25.5,322.3,6.6,4.6,207.6,91,25.2,25,0,8.2,8.2,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,0,24.4,25,323.8,6.1,4.6,206.5,135,24.7,25,0,8.2,8.7,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,1,24.4,25,324.2,6.1,4.6,207.7,130,24.7,25,0,8.2,9.7,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,2,24.4,24.5,0,5.6,5,0,129,24.7,25,0,8.7,10.2,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,3,24.4,24,0,5.6,5.5,0,2,24.7,24.5,0,8.7,10.7,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,4,24.4,24,0,5.6,6,0,1,24.7,24.5,0,8.7,11.2,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,5,24.4,23.5,0,6.1,6.5,0,1,24.2,24.5,0,9.2,11.7,0,0,21.2,20.3,0,20.3,16.1,0,0
6,10,12,2016,6,23.9,23.5,0,6.1,7,0,1,24.2,24.5,0,9.2,12.2,0,0,21.2,20.3,0,20.3,16.6,0,0
6,10,12,2016,7,23.9,23.5,0,6.1,7.5,0,2,24.2,24,0,9.2,12.2,0,0,21.2,20.3,0,20.3,16.6,0,0
6,10,12,2016,8,23.9,23.5,0,6.6,7.5,0,1,24.2,24,0,9.2,12.7,0,0,21.2,20.3,0,20.3,16.6,0,0
6,10,12,2016,9,23.9,23,0,6.6,8.5,-0.1,1,21.1,23.1,1186.3,10.1,5.2,550.8,0,21.2,20.3,0,20.3,16.6,0,0
6,10,12,2016,10,23.4,23,0,7.1,8.5,-0.1,1,24.7,25.6,1177.6,6.6,4.7,460.6,0,21.2,20.8,0,20.3,16.6,0,0
6,10,12,2016,11,23.4,23,0,7.1,9,-0.1,1,24.7,25.6,1173.3,6.6,4.7,460.6,513,21.2,20.8,0,20.3,16.6,0,0
6,10,12,2016,12,23.4,23,0,7.6,9,-0.1,2,24.7,26.1,1179.6,7.1,5.2,464.8,0,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,13,23.4,23,0,7.6,9.5,-0.1,1,25.2,26.1,1171,7.6,5.2,466,518,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,14,23.4,23,0,8.1,9.5,-0.1,1,25.2,26.6,1182.3,8.1,5.2,466.3,0,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,15,23.4,23,0,8.1,10,-0.1,1,25.2,26.6,1175.6,7.6,5.2,468.8,505,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,16,23.4,23,0,8.1,10.5,-0.1,1,25.2,26.1,1185,7.6,5.2,466.6,0,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,17,23.4,23,0,8.6,10.5,-0.1,1,25.2,26.6,1182,8.1,5.2,462.8,512,21.2,20.8,0,20.3,16.1,0,0
6,10,12,2016,18,23.4,23,0,8.6,11,-0.1,2,25.2,26.6,1177,8.1,5.2,465.1,0,21.7,20.8,0,20.3,16.1,0,0
6,10,12,2016,19,23.4,23,0,9.1,11,-0.1,1,25.2,26.6,1183.3,8.1,5.2,466.6,517,21.7,20.8,0,20.3,16.1,0,0
6,10,12,2016,20,23.4,23,0,9.1,11.5,-0.1,1,25.2,26.6,1175.6,8.1,5.2,465.3,503,21.7,20.8,0,20.3,16.1,0,0
6,10,12,2016,21,23.4,23,0,9.6,11.5,-0.1,1,25.7,27.1,1179,8.1,5.2,467.8,0,21.7,20.8,0,20.3,16.6,0,0
6,10,12,2016,22,23.4,23,0,9.6,12,-0.1,1,25.7,26.6,1173.6,7.6,5.2,468.5,517,21.7,20.8,0,20.3,16.1,0,0
6,10,12,2016,23,24,23.4,323.5,6.8,6.9,206.7,2,24.7,24.6,0,7.1,6.9,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,0,22.5,21.9,326.6,6.8,6.9,205.9,1,24.7,24.6,0,7.1,7.4,0,0,21.7,20.8,0,20.3,16.1,0,0
7,11,12,2016,1,21.5,20.9,321.5,6.8,6.9,207.5,1,24.7,24.6,0,7.1,8.5,0,0,21.7,20.8,0,20.3,16.1,0,0
7,11,12,2016,2,20.5,19.9,0,6.3,6.4,-0.1,1,24.7,24.6,0,7.6,9,0,0,21.7,20.8,0,20.3,16.1,0,0
7,11,12,2016,3,20.5,19.9,0,6.3,6.4,-0.1,1,24.7,24.1,0,7.6,10,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,4,20.5,20.4,0,6.3,6.9,-0.1,1,24.2,24.1,0,7.6,10.5,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,5,20.5,20.4,0,6.3,6.9,-0.1,1,24.2,24.1,0,8.1,11,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,6,20.5,20.4,0,6.8,7.4,-0.1,1,24.2,23.6,0,8.1,11.5,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,7,21,20.4,0,6.8,7.9,-0.1,2,24.2,23.6,0,8.1,11.5,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,8,21,20.4,0,6.8,7.9,-0.1,1,24.2,23.6,0,8.1,12,0,0,21.7,20.8,0,20.3,16.6,0,0
7,11,12,2016,9,21,20.6,0,7.4,8.7,-0.1,2,19.8,22.8,1181.3,9.9,5.4,553.1,311,21.7,21,0,20.4,17,0,0
7,11,12,2016,10,???,???,???,???,???,???,0,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,11,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,12,???,???,???,???,???,???,2,???,???,???,???,???,???,517,???,???,???,???,???,???,0
7,11,12,2016,13,???,???,???,???,???,???,1,???,???,???,???,???,???,500,???,???,???,???,???,???,0
7,11,12,2016,14,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,15,???,???,???,???,???,???,1,???,???,???,???,???,???,507,???,???,???,???,???,???,0
7,11,12,2016,16,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,17,???,???,???,???,???,???,1,???,???,???,???,???,???,511,???,???,???,???,???,???,0
7,11,12,2016,18,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,19,???,???,???,???,???,???,1,???,???,???,???,???,???,505,???,???,???,???,???,???,0
7,11,12,2016,20,???,???,???,???,???,???,1,???,???,???,???,???,???,509,???,???,???,???,???,???,0
7,11,12,2016,21,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
7,11,12,2016,22,???,???,???,???,???,???,1,???,???,???,???,???,???,417,???,???,???,???,???,???,0
7,11,12,2016,23,???,???,???,???,???,???,125,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,12,12,2016,0,???,???,???,???,???,???,133,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,12,12,2016,1,???,???,???,???,???,???,129,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,12,12,2016,2,25.1,24.5,0,6,5.5,-0.1,1.2,24.8,24.7,0,8.5,10.2,0,112.2,21.8,21.2,0,20.5,16.3,0,0
1,12,12,2016,3,24.6,24,0,6,6,-0.1,1.2,24.8,24.7,0,8.5,10.7,0,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,4,24.6,24,0,6,6.5,-0.1,2.5,24.8,24.7,0,8.5,11.2,0,112.1,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,5,24.6,24,0,6,7,-0.1,1.2,24.8,24.7,0,9,11.7,0,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,6,22.5,22.4,328.2,5.6,5.4,207.1,1.2,24.3,24.2,0,9,12.2,0,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,7,21,20.4,324.7,5.6,5.4,209.1,1.2,24.3,24.2,0,9,12.7,0,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,8,20.5,20.2,0,8.2,8,-0.1,7.4,21.4,21,1181,7,6.5,450.1,112.1,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,9,20.5,20.2,0,8.2,8.5,-0.1,152.5,19.4,20.5,1181.3,7.5,5.3,464.5,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,10,20.5,20.2,0,8.2,9,-0.1,0,21.9,22.5,1182.6,7,5.3,459.1,112.2,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,11,21,20.7,0,8.2,9.5,-0.1,2.5,23.9,25,1181.6,7,4.8,461.1,308.1,21.8,21.2,0,20.5,16.8,0,0
1,12,12,2016,12,???,???,???,???,???,???,1.2,???,???,???,???,???,???,112.1,???,???,???,???,???,???,0
1,12,12,2016,13,???,???,???,???,???,???,1.2,???,???,???,???,???,???,305.8,???,???,???,???,???,???,0
1,12,12,2016,14,???,???,???,???,???,???,1.2,???,???,???,???,???,???,112.2,???,???,???,???,???,???,0
1,12,12,2016,15,???,???,???,???,???,???,1.2,???,???,???,???,???,???,310.1,???,???,???,???,???,???,0
1,12,12,2016,16,???,???,???,???,???,???,2.5,???,???,???,???,???,???,112.1,???,???,???,???,???,???,0
1,12,12,2016,17,???,???,???,???,???,???,1.2,???,???,???,???,???,???,305.8,???,???,???,???,???,???,0
1,12,12,2016,18,???,???,???,???,???,???,1.2,???,???,???,???,???,???,112.2,???,???,???,???,???,???,0
1,12,12,2016,19,???,???,???,???,???,???,2,???,???,???,???,???,???,518,???,???,???,???,???,???,0
1,12,12,2016,20,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,12,12,2016,21,???,???,???,???,???,???,1,???,???,???,???,???,???,519,???,???,???,???,???,???,0
1,12,12,2016,22,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,12,12,2016,23,???,???,???,???,???,???,1,???,???,???,???,???,???,502,???,???,???,???,???,???,0
2,13,12,2016,0,21.4,20.6,321.7,7.1,7,206.5,1,23.2,23.5,0,7.8,7.7,0,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,1,20.4,19.6,324.7,7.1,7,207.5,1,23.2,23.5,0,7.8,8.7,0,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,2,19.4,18.6,325,6.6,6.5,205.6,2,23.2,23,0,7.8,9.2,0,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,3,18.4,18.1,318.3,6.6,6.5,205.7,1,23.2,23,0,7.8,9.7,0,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,4,17.9,17.1,327.2,7.1,7,206,1,23.2,23,0,8.3,10.2,0,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,5,19,18.3,322.7,7.6,7.4,205.4,44,23.2,23,0,8.3,10.7,0,0,21.9,21.3,0,20.5,16.2,0,0
2,13,12,2016,6,18.5,17.9,324.2,6.6,6.8,205.1,49,23.2,22.5,0,8.3,11.2,0,0,21.9,21.3,0,20.5,16.2,0,0
2,13,12,2016,7,18,17.5,206,8.2,8.1,143.8,31,20.5,19.6,1088.3,8.3,8.7,687.3,0,21.9,21.3,0,20.5,16.2,0,0
2,13,12,2016,8,18,18,0,8.2,8.1,-0.1,13,20.9,21,1187.3,7,7,458.1,0,21.9,21.3,0,20.5,16.7,0,0
2,13,12,2016,9,18,18,0,8.2,8.1,-0.1,1,19.9,21,1177.3,7.1,5.4,468.3,0,21.9,21.3,0,20.5,16.2,0,0
2,13,12,2016,10,18.5,18.5,0,8.2,8.6,-0.1,1,22.9,24,1182.3,7.6,5.4,460.3,0,21.9,21.3,0,20.5,16.2,0,0
2,13,12,2016,11,???,???,???,???,???,???,0.7,???,???,???,???,???,???,766,???,???,???,???,???,???,0
2,13,12,2016,12,18.9,18.8,0,8.5,9.2,-0.1,1.3,24.9,26.1,1193,8,5.1,466,12,21.7,21,0,20.5,16.4,0,0
2,13,12,2016,13,19.4,18.8,0,8.5,9.7,-0.1,2,24.9,26.1,1177,8,5.1,468,507,21.7,21,0,20.5,16.4,0,0
2,13,12,2016,14,19.4,19.3,0,9,10.2,-0.1,1,24.9,26.6,1178,8,5.1,469.5,0,21.7,21,0,20.5,16.4,0,0
2,13,12,2016,15,???,???,???,???,???,???,0.8,???,???,???,???,???,???,530.9,???,???,???,???,???,???,0
2,13,12,2016,16,???,???,???,???,???,???,0.8,???,???,???,???,???,???,545.6,???,???,???,???,???,???,0
2,13,12,2016,17,???,???,???,???,???,???,1.6,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,13,12,2016,18,20.2,20,0,9.7,11.1,-0.1,0.8,25.1,26.7,1179,8.6,5.2,465.5,544.5,21.7,21.1,0,20.5,16.6,0,0
2,13,12,2016,19,20.2,20,0,9.7,11.1,-0.1,1,25.1,26.2,1179.6,8.1,5.2,462.6,0,21.7,21.1,0,20.5,16.6,0,0
2,13,12,2016,20,20.2,20,0,10.2,11.6,-0.1,2,25.1,26.2,1181,8.1,5.2,462.6,502,21.7,21.1,0,20.5,16.6,0,0
2,13,12,2016,21,20.7,20,0,10.2,11.6,-0.1,1,25.1,26.2,1174.6,7.6,5.2,464.1,0,21.7,21.1,0,20.5,16.6,0,0
2,13,12,2016,22,20.8,20.4,0,10.3,11.7,-0.1,1,24.9,26,1180,7.5,5.3,460.6,485,21.7,21.1,0,20.5,16.6,0,0
2,13,12,2016,23,23.8,24.7,324.2,6.2,4.7,206,48,23.9,23.9,0,7.6,7.5,0,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,0,24.3,24.7,321.1,5.7,4.2,205.8,129,23.9,23.9,0,7.6,8,0,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,1,24.3,24.7,325.2,5.7,4.2,207.1,133,23.9,23.9,0,7.6,9,0,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,2,23.8,23.1,323,6.2,6.1,204.4,69,23.9,23.4,0,8.1,9.5,0,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,3,21.8,21.1,326.7,6.2,6.1,206.8,1,23.4,23.4,0,8.1,10,0,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,4,20.3,20.1,323.5,6.7,6.6,205.9,1,23.4,23.4,0,8.1,10.5,0,0,21.7,21.1,0,20.5,16.1,0,0
3,14,12,2016,5,19.3,19.1,320.8,5.7,5.6,205.3,1,23.4,23.4,0,8.1,10.5,0,0,21.7,21.1,0,20.5,16.1,0,0
3,14,12,2016,6,18.8,18.1,325.1,5.2,5.6,205,1,23.4,23.4,0,8.6,11,0,0,21.7,21.1,0,20.5,16.1,0,0
3,14,12,2016,7,17.8,17.1,325.7,6.1,5.7,209,1,18,18.2,0,5.5,5.7,0,0,21.7,21.1,0,20.5,16.1,0,0
3,14,12,2016,8,17.8,17.6,0,7.9,7.6,-0.1,40,20.5,20.3,1176.3,7,6.5,452.6,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,9,18.3,18.1,0,7.9,8.1,-0.1,1,19.5,20.3,1186.3,7,5.1,464.5,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,10,18.3,18.1,0,7.9,8.6,-0.1,1,23,23.8,1185.6,7.5,5.1,463.5,508,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,11,18.8,18.6,0,8.5,9.1,-0.1,1,24.5,25.8,1175.3,7.5,5.1,461.5,0,21.7,21.1,0,20.5,16.6,0,0
3,14,12,2016,12,19,19,0,8.7,9.4,-0.1,0.7,25,26.1,1171,7.9,5.2,462.8,320.5,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,13,19,19,0,8.7,9.4,-0.1,1.3,25,26.5,1179.3,8,5.2,465.5,389.5,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,14,19.5,19,0,9.2,9.9,-0.1,2,25,26.5,1183.6,8,5.2,466.8,511,21.6,20.9,0,20.5,16.8,0,0
3,14,12,2016,15,19.5,19.5,0,9.2,9.9,-0.1,1,25,26.5,1181,8,5.2,465,0,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,16,19.5,19.5,0,9.2,10.4,-0.1,1,25.5,26.5,1170,8.5,5.2,464.1,511,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,17,20,19.5,0,9.7,10.9,-0.1,1,25,26.5,1181.3,8.5,5.2,467.6,509,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,18,20,20,0,9.7,10.9,-0.1,1,25,26.5,1183.3,7.9,5.2,462,0,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,19,20.5,20,0,9.7,11.4,-0.1,1,25,26,1180,7.9,5.2,466.1,519,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,20,20.5,20,0,10.2,11.4,-0.1,2,25,26,1179,7.9,5.2,462.6,0,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,21,20.5,20,0,10.2,11.4,-0.1,1,25,26.4,1185.6,7.9,5.2,464.8,501,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,22,20.5,20.5,0,10.2,11.9,-0.1,1,25,25.8,1175.6,7.4,5.2,460,502,21.6,20.9,0,20.5,16.3,0,0
3,14,12,2016,23,23.1,22.7,324.2,7.1,7.1,205.9,1,24,23.7,0,7.4,7.3,0,0,21.6,20.9,0,20.5,16.3,0,0
4,15,12,2016,0,21.6,21.2,327.1,7.1,7.1,206.4,1,23.5,23.7,0,7.4,7.8,0,0,21.6,20.9,0,20.5,16.3,0,0
4,15,12,2016,1,20.6,20.2,324.5,7.1,7.1,206.5,1,23.5,23.7,0,7.4,8.8,0,0,21.6,20.9,0,20.5,16.3,0,0
4,15,12,2016,2,20.1,19.2,0,6.6,6.6,0,1,23.5,23.7,0,7.9,8.8,0,0,21.6,20.9,0,20.5,16.3,0,0
4,15,12,2016,3,20,19.6,0,6.4,6.6,-0.1,2,23.3,23.2,0,8,9.6,0,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,4,20,19.6,0,6.4,6.6,-0.1,1,23.3,23.2,0,8,10.1,0,106,21.6,21,0,20.5,15.9,0,0
4,15,12,2016,5,20,19.6,0,6.4,7.1,-0.1,1,23.3,23.2,0,8,10.6,0,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,6,18,17.8,321.3,7.4,7.3,206.8,5,23.3,22.7,0,8.5,11.1,0,0,21.6,21,0,20.5,15.9,0,0
4,15,12,2016,7,19,19.7,324,7.8,5.3,209.2,26,23.3,22.7,0,8.5,11.1,0,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,8,21.5,23.1,325.3,7.3,4.8,207.3,148,23.3,22.7,0,8.5,11.6,0,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,9,23.5,26.1,327.5,8.8,4.8,207.5,174,23.3,22.7,0,8.5,11.6,0,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,10,24,23.5,0,9.3,9.4,-0.1,142,25,26,1183.6,7.6,5,458.8,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,11,24,23.5,0,9.3,9.9,-0.1,1,24.5,25.9,1173.3,8.1,5,459,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,12,24,23.5,0,9.8,9.9,-0.1,2,25,26.3,1180.6,7.6,5,468.1,503,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,13,24,23.5,0,9.8,10.4,-0.1,1,25,26.3,1182.3,7.6,5,464.5,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,14,24,23,0,9.8,10.9,-0.1,1,25,26.3,1182.3,7.6,5,462.6,502,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,15,24,23,0,10.3,10.9,-0.1,1,25,26.3,1182.3,7.6,5,465.1,518,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,16,23.5,23,0,10.3,11.4,-0.1,1,25,26.3,1178.6,7.6,5,463.8,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,17,23.5,23,0,10.3,11.4,-0.1,1,25.5,26.3,1175.6,8.1,5,463.5,500,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,18,23.5,23,0,10.8,11.9,-0.1,2,25.5,26.3,1182.3,8.1,5,459.5,222,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,19,23.5,23,0,10.8,11.9,-0.1,1,25.5,26.3,1177.3,8.1,5,461.3,513,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,20,23.5,23,0,10.8,12.4,-0.1,1,25,26.3,1178.3,8.1,5,462.8,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,21,23.5,23,0,11.3,12.4,-0.1,1,25,26.3,1178.3,7.6,5,466,509,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,22,23.5,23,0,11.3,12.9,-0.1,1,25,25.8,1164.3,7.1,5,459.1,0,21.6,21,0,20.5,16.4,0,0
4,15,12,2016,23,24.2,23.8,0,6.7,6.3,-0.1,17,23,22.8,1178.6,7,7,779.1,0,21.6,21,0,20.5,16.4,0,0
5,16,12,2016,0,24.2,23.8,0,6.7,7.3,-0.1,1,21,20.8,1175.3,7,7,456.3,0,21.6,21,0,20.5,16.4,0,0
5,16,12,2016,1,24.2,23.3,0,6.7,8.3,-0.1,1,20,19.8,1179.3,7,7,452.6,0,21.6,21,0,20.5,16.4,0,0
5,16,12,2016,2,23.7,22.8,0,7.2,8.3,-0.1,1,19,18.8,1192.3,6.5,6.5,443.8,0,21.6,21,0,20.5,16.4,0,0
5,16,12,2016,3,23.7,22.8,0,7.2,8.8,-0.1,2,18.5,18.3,0,6.5,6.5,0,0,21.6,21,0,20.5,16.9,0,0
5,16,12,2016,4,23.7,22.3,0,7.7,9.3,-0.1,1,18.5,18.3,0,6.5,6.5,0,0,21.6,21,0,20.5,16.9,0,0
5,16,12,2016,5,23.7,22.3,0,7.7,9.3,-0.1,1,18.5,18.3,0,6.5,7,0,0,21.6,21,0,20.5,16.9,0,0
5,16,12,2016,6,23.2,22.3,0,8.2,9.8,-0.1,1,17.5,17.5,1183.6,7.7,7.9,773.8,0,21.6,21,0,20.5,16.9,0,0
5,16,12,2016,7,23.2,21.8,0,8.2,10.3,-0.1,1,17.5,17,1179.6,7.7,7.9,746,0,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,8,23.2,21.8,0,8.2,10.3,-0.1,1,17.5,19.1,1178.6,8.8,5.6,532.8,0,21.6,20.5,0,20.5,16.9,0,0
