Day of week,Date,Month,Year ,Hour,Ch1_Tin_cond,Ch1_Tout_cond,Ch1_mcond,Ch1_Tin_evap,Ch1_Tout_evap,Ch1_mevap,Ch1_power,Ch2_Tin_cond,Ch2_Tout_cond,Ch2_mcond,Ch2_Tin_evap,Ch2_Tout_evap,Ch2_mevap,Ch2_power,Ch3_Tin_cond,Ch3_Tout_cond,Ch3_mcond,Ch3_Tin_evap,Ch3_Tout_evap,Ch3_mevap,Ch3_power
5,16,12,2016,9,23.2,21.3,0,8.7,10.8,-0.1,2,22,23.1,1178.3,7.8,5,459.5,513,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,10,23.2,21.3,0,8.7,10.8,-0.1,1,24.5,26.1,1180.6,7.8,5,462.6,0,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,11,25.4,25.2,327.7,7.9,7.1,203.8,52,25.5,26.5,1181,7.2,5,460.6,0,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,12,25,27.5,320.3,9.1,6.2,197.9,52,25.5,25.5,920,9.1,8.7,627.1,511,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,13,25,24.3,0,9.1,9.2,0,23,25.5,26.1,1178.6,7.6,5.1,465,514,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,14,24.5,24.3,0,9.6,10.2,0,1,25.5,26.6,1176.3,8.1,5.1,460,0,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,15,24.5,23.8,0,9.6,10.7,0,1,26,27.6,1183.3,8.6,5.1,468.5,514,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,16,24.5,23.8,0,9.6,10.7,0,2,26.5,27.6,1175.6,7.6,5.1,460.8,0,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,17,24.5,23.8,0,10.1,11.2,0,1,26,27.6,1180,8.1,5.1,466,518,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,18,24,23.8,0,10.1,11.7,0,1,26,27.1,1173,8.1,5.1,467.6,505,21.6,20.5,0,20.5,16.9,0,0
5,16,12,2016,19,24,23.3,0,10.6,11.7,0,1,26,27.1,1187.3,8.1,5.1,460.6,0,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,20,24,23.3,0,10.6,12.2,0,1,26,27.1,1180,8.1,5.1,463.3,509,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,21,24,23.3,0,10.6,12.2,0,1,26,27.1,1184,8.1,5.1,467.1,0,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,22,24,23.3,0,11.1,12.2,0,2,26,26.6,1188,7.6,5.1,459.1,504,21.6,20.5,0,20.5,16.4,0,0
5,16,12,2016,23,24,23.3,0,11.1,12.7,0,1,23.5,23.6,1175,7.1,6.7,451.5,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,0,23.5,23.3,0,11.1,13.2,0,1,21,21.1,1177,7.1,6.7,457.3,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,1,23.5,23.3,0,11.6,13.2,0,1,19.5,19.1,1180,7.1,6.7,452.3,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,2,23.5,22.8,0,11.6,13.2,0,1,18,18.1,1179,6.6,6.7,448.6,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,3,23.5,22.3,0,11.6,13.7,0,2,17,17.1,0,6.6,6.7,0,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,4,23.5,22.3,0,12.1,13.7,0,1,17,17.1,0,6.6,6.7,0,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,5,23,21.8,0,12.1,13.7,0,1,17.5,17.1,0,6.6,7.2,0,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,6,16.9,16.6,0,7.9,8,-0.1,4,16.5,16.4,1180.6,8.1,8,776.8,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,7,16.9,17.1,0,7.9,8,-0.1,1,16.5,16.4,1180.6,8.1,8,772.1,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,8,17.4,17.6,0,7.9,9,-0.1,2,17,18.4,1177,8.2,5.3,463.3,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,9,17.4,17.6,0,7.9,9,-0.1,1,19.5,21,1182,7.7,5,461.1,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,10,17.9,18.1,0,7.9,9.5,-0.1,1,21.5,22,1168.3,6.7,5,460.8,514,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,11,17.9,18.1,0,8.5,10,-0.1,1,23.5,24.5,1184,7.7,5,461.6,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,12,18.4,18.6,0,8.5,10,-0.1,1,25,26,1176.6,7.7,5,461,500,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,13,18.9,18.6,0,9,10.5,-0.1,1,25.5,26.5,1182,8.2,5,465.3,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,14,18.9,19.1,0,9,10.5,-0.1,2,25.5,26.5,1173.3,7.7,5,461.6,504,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,15,19.4,19.1,0,9,11,-0.1,1,25.5,26,1186,7.7,5,460.6,515,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,16,19.4,19.6,0,9.5,11,-0.1,1,25,26.5,1185.6,7.7,5,460.6,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,17,19.9,19.6,0,9.5,11.5,-0.1,1,25.5,26.5,1188.3,7.7,5,461.3,512,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,18,19.9,19.6,0,10,11.5,-0.1,1,25,26,1178.6,7.7,5,463.1,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,19,19.9,20.1,0,10,12,-0.1,2,25,26,1175,7.7,5,465.8,519,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,20,20.4,20.1,0,10,12,-0.1,1,25,26,1178.3,7.7,5,465.5,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,21,20.4,20.1,0,10.5,12.5,-0.1,1,25,26,1175.3,7.7,5,469.3,506,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,22,20.4,20.1,0,10.5,12.5,-0.1,1,25,26,1184,7.7,5,464.1,0,21.6,20.5,0,20.5,16.4,0,0
6,17,12,2016,23,20.9,20.6,0,10.5,12.5,-0.1,1,23,23,1173.6,6.7,6.6,453.8,512,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,0,20.9,20.6,0,11,13,-0.1,2,20,20,1185.6,6.7,6.6,450.6,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,1,20.9,20.6,0,11,13,-0.1,1,18.5,18.5,1183.3,7.2,6.6,448,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,2,20.9,20.6,0,11,13.5,-0.1,1,17.5,17,1182.3,6.7,6.6,447.6,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,3,20.9,20.6,0,11.5,13.5,-0.1,1,16.5,16.5,1178.3,6.7,6.6,448.5,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,4,20.9,20.6,0,11.5,13.5,-0.1,1,16,15.5,1181,6.7,6.6,445.8,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,5,21.4,20.6,0,11.5,13.5,-0.1,2,15.5,15.5,0,7.2,7.1,0,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,6,21.4,20.6,0,12,14,-0.1,1,15.5,15.5,0,7.2,7.6,0,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,7,21.4,20.1,0,12,14,-0.1,1,15,14.5,1183,7.7,7.9,775.8,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,8,21.4,20.1,0,12,14,-0.1,1,15,16.5,1182.3,8.7,5.6,508.6,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,9,21.4,20.1,0,12.5,14.5,-0.1,1,18.5,19,1176,7.7,5.5,464.8,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,10,21.4,20.1,0,12.5,14.5,-0.1,2,20.5,21,1189.6,6.7,5,457,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,11,21.4,20.1,0,12.5,14.5,-0.1,1,23,23.5,1176,7.2,5.5,464.1,510,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,12,21.4,20.1,0,12.5,15,-0.1,1,24,25,1175.6,7.2,5.5,461.8,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,13,21.4,20.1,0,13,15,-0.1,1,25,26,1177.6,7.7,5,460.8,501,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,14,21.4,20.1,0,13,15,-0.1,2,24.5,25.5,1180.6,7.7,5,463,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,15,21.4,20.6,0,13,15,-0.1,1,24.5,25.5,1179.6,7.7,5,460.6,504,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,16,21.9,20.6,0,13,15.5,-0.1,1,25,26,1179.6,7.7,5,467,350,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,17,21.9,20.6,0,13.5,15.5,-0.1,1,25,26,1180.6,7.7,5,466.5,0,21.6,20,0,20.5,16.4,0,0
7,18,12,2016,18,21.9,20.6,0,13.5,15.5,-0.1,1,24.5,25.5,1180,7.7,5,469.5,510,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,19,21.9,20.6,0,13.5,15.5,-0.1,2,24.5,25.6,1177.3,7.7,5,465.5,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,20,21.9,21.1,0,14,16,-0.1,1,24.5,25.5,1185,7.7,5,464.5,514,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,21,21.9,21.1,0,14,16,-0.1,1,24.5,25.5,1176.3,7.7,5,461,0,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,22,21.9,21.1,0,14,16,-0.1,1,24.5,25.5,1175.3,7.2,5,465.8,810,21.6,20.5,0,20.5,16.4,0,0
7,18,12,2016,23,21.9,21.1,0,14,16,-0.1,2,22.5,22.5,1181.3,6.7,6.6,450.6,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,0,21.9,21.1,0,14.5,16,-0.1,1,20,19.5,1182.3,6.7,6.6,454.5,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,1,21.9,21.1,0,14.5,16.5,-0.1,1,18,18,1179.6,6.7,6.6,451.3,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,2,21.9,21.1,0,14.5,16.5,-0.1,1,17,16.5,1176.6,6.7,6.6,446,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,3,21.9,21.1,0,14.5,16.5,-0.1,2,15.5,15.5,1182.3,6.7,6.6,445.6,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,4,21.9,21.1,0,14.5,16.5,-0.1,1,15.5,15.5,0,6.7,6.6,0,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,5,21.9,20.6,0,15,16.5,-0.1,1,15.5,15.5,0,6.7,6.6,0,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,6,21.9,20.6,0,15,16.5,-0.1,1,15.5,15.5,0,6.7,7.1,0,0,21.6,20.5,0,20.5,16.4,0,0
1,19,12,2016,7,21.9,20.6,0,15,16.5,-0.1,1,16,15.5,0,6.7,7.1,0,0,21.6,20,0,20.5,15.9,0,0
1,19,12,2016,8,21.9,20.1,0,15,17,-0.1,2,17.5,17.1,1173.3,7.6,7.4,449.3,0,21.6,20,0,20.5,16.4,0,0
1,19,12,2016,9,21.9,20.1,0,15.5,17,-0.1,1,18,18.6,1168,7.1,5.6,461.3,0,21.6,20,0,20.5,16.4,0,0
1,19,12,2016,10,21.9,20.1,0,15.5,17,-0.1,1,22,23.1,1182,7.6,5.1,459.1,519,21.6,20,0,20.5,16.4,0,0
1,19,12,2016,11,21.9,20.1,0,15.5,17,-0.1,1,24.5,26.1,1182,8.7,5.6,465.1,0,21.6,20,0,20.5,16.4,0,0
1,19,12,2016,12,???,???,???,???,???,???,1,???,???,???,???,???,???,502,???,???,???,???,???,???,0
1,19,12,2016,13,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,19,12,2016,14,???,???,???,???,???,???,1,???,???,???,???,???,???,509,???,???,???,???,???,???,0
1,19,12,2016,15,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,19,12,2016,16,???,???,???,???,???,???,1,???,???,???,???,???,???,509,???,???,???,???,???,???,0
1,19,12,2016,17,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,19,12,2016,18,???,???,???,???,???,???,1,???,???,???,???,???,???,507,???,???,???,???,???,???,0
1,19,12,2016,19,???,???,???,???,???,???,1,???,???,???,???,???,???,500,???,???,???,???,???,???,0
1,19,12,2016,20,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,19,12,2016,21,???,???,???,???,???,???,1,???,???,???,???,???,???,506,???,???,???,???,???,???,0
1,19,12,2016,22,???,???,???,???,???,???,2,???,???,???,???,???,???,0,???,???,???,???,???,???,0
1,19,12,2016,23,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,20,12,2016,0,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,20,12,2016,1,???,???,???,???,???,???,1,???,???,???,???,???,???,0,???,???,???,???,???,???,0
2,20,12,2016,2,???,???,???,???,???,???,0.2,???,???,???,???,???,???,86.1,???,???,???,???,???,???,0
2,20,12,2016,3,???,???,???,???,???,???,0.1,???,???,???,???,???,???,86.2,???,???,???,???,???,???,0
2,20,12,2016,4,???,???,???,???,???,???,0.1,???,???,???,???,???,???,86.1,???,???,???,???,???,???,0
2,20,12,2016,5,???,???,???,???,???,???,3.4,???,???,???,???,???,???,86.1,???,???,???,???,???,???,0
2,20,12,2016,6,???,???,???,???,???,???,3.8,???,???,???,???,???,???,86.1,???,???,???,???,???,???,0
2,20,12,2016,7,???,???,???,???,???,???,2.4,???,???,???,???,???,???,86.1,???,???,???,???,???,???,0
2,20,12,2016,8,???,???,???,???,???,???,1,???,???,???,???,???,???,86.2,???,???,???,???,???,???,0
2,20,12,2016,9,22,20.6,0,17.4,18.2,-0.1,0.1,19.7,20.5,1180.6,6.9,5.2,461.3,86.1,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,10,22,20.6,0,17.4,18.2,-0.1,1,23.7,25,1179.6,7.9,5.3,462,0,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,11,22,20.6,0,17.4,18.2,-0.1,1,24.7,26.4,1176.6,7.9,5.3,463.3,503,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,12,24.6,24.6,0,9,8.9,0,55,25.2,26.7,1179.3,8.3,4.8,456.3,0,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,13,24.7,24.4,0,8.3,8.1,0,156,25.1,27,1182.6,9.2,5.2,465.1,0,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,14,24.8,23.7,331.8,7.7,7.4,202.6,36,25.1,26.1,1186.3,6.9,4.9,459.6,0,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,15,24.8,24.1,325.7,7,7.1,201,120,25.1,26,1181.3,6.9,5,461,511,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,16,24.4,25.6,325.3,8.1,6.2,207.3,51,24.6,26.1,1187.6,9.6,5.3,464.5,0,21.3,19.9,0,20.4,16.1,0,0
2,20,12,2016,17,24.4,23.9,0,8.1,8,-0.1,78,24.6,26.9,1176.6,9,5.4,559.5,0,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,18,24.5,24.1,0,8.6,8.2,-0.1,75,25.6,26.9,1169,7.8,5,459.5,501,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,19,24.5,27,326,8.6,4.2,191.8,50,24.6,24.4,1181.6,8.6,8.8,786.5,509,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,20,25,26.7,320.1,9.2,7.2,208.8,29,25.1,24.8,0,8.7,8.2,0,0,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,21,24.5,23.8,0,8.5,8.5,-0.1,58,24.6,25.8,1176.3,8.9,5.8,470.6,0,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,22,24.4,23.9,328.6,7.3,7.1,202.2,7,24.6,25.8,1179.6,7.3,5.3,465.6,517,21.3,20.4,0,20.4,16.6,0,0
2,20,12,2016,23,24.4,25.5,322.8,6.8,4.7,207.9,72,24.1,24.3,0,7.3,7.5,0,0,21.3,20.4,0,20.4,16.6,0,0
3,21,12,2016,0,23.9,25,326.3,6.3,4.7,206.3,180,24.1,24.3,0,7.3,8,0,0,21.3,20.4,0,20.4,16.6,0,0
3,21,12,2016,1,24.4,25,327.2,6.3,4.7,206.8,145,24.1,23.8,0,7.8,8.5,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,2,24.4,25,325.6,6.3,4.7,206.7,155,24.1,23.8,0,7.8,9.5,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,3,24.4,23.8,0,6.3,6,-0.1,24,24.1,23.8,0,7.8,10,0,240,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,4,24.4,23.8,0,6.3,6.5,-0.1,1,23.6,23.8,0,7.8,10.5,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,5,23.9,23.3,0,6.3,7,-0.1,1,23.6,23.8,0,8.3,11,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,6,23.9,23.3,0,6.8,7.5,-0.1,0,23.6,23.3,0,8.3,11.5,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,7,23.4,22.8,0,6.8,8,-0.1,3,23.6,23.3,0,8.3,11.5,0,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,8,22.1,21.6,0,8.2,8,-0.1,17,24,23.5,1174.3,7.8,7.8,457.5,511,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,9,22.1,21.6,0,8.2,8.5,-0.1,1,23.5,24.5,1183.3,7.8,5,461.3,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,10,22.1,21.6,0,8.2,9,-0.1,1,25,26,1181.3,7.8,5,463,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,11,22.1,21.6,0,8.2,9.5,-0.1,1,25,26.5,1174,8.3,5,467.1,509,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,12,22.1,21.6,0,8.7,10,-0.1,2,25.5,27,1180.3,8.8,5,467.1,521,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,13,22.1,21.6,0,8.7,10,-0.1,1,25.5,27.1,1175.6,8.3,5,462.1,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,14,22.1,21.6,0,9.2,10.5,-0.1,1,25.5,26.6,1180,8.3,5,464.8,518,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,15,22.1,21.6,0,9.2,10.5,-0.1,1,25.5,27.1,1185,8.3,5,463.3,512,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,16,22.1,21.6,0,9.2,11,-0.1,2,25.5,27.1,1185.3,8.8,5,466.6,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,17,22.1,21.6,0,9.7,11,-0.1,1,25.5,27.2,1183,8.3,5,463.5,427,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,18,22.1,21.6,0,9.7,11.5,-0.1,1,25.5,26.7,1172.3,8.3,5,469.8,523,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,19,22.1,21.6,0,9.7,11.5,-0.1,1,25,26.2,1181,8.3,5,464,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,20,22.1,21.1,0,10.2,11.5,-0.1,1,25,26.2,1181.3,7.8,5,461.5,516,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,21,22.1,21.1,0,10.2,12,-0.1,2,25,26.2,1178.6,7.8,5,462.1,0,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,22,22.1,21.1,0,10.2,12,-0.1,1,25,25.7,1185.6,7.3,5,459.1,512,21.3,20.4,0,20.4,16.1,0,0
3,21,12,2016,23,22.1,21.1,0,10.7,12.5,-0.1,1,22.5,22.6,1176.6,7.3,7.1,444.5,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,0,22.1,21.1,0,10.7,12.5,-0.1,1,20.5,20.6,1174.3,7.3,7.1,453.3,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,1,21.6,21.1,0,10.7,12.5,-0.1,1,19,19.1,1179.6,7.3,7.1,454.5,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,2,21.6,21.1,0,11.2,13,-0.1,1,18,18.1,0,6.8,6.6,0,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,3,21.6,21.1,0,11.2,13,-0.1,2,18,18.1,0,6.8,6.6,0,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,4,21.6,20.6,0,11.2,13,-0.1,1,18,18.1,0,6.8,7.1,0,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,5,21.6,20.6,0,11.2,13.5,-0.1,1,18,18.1,0,6.8,7.6,0,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,6,21.6,20.6,0,11.7,13.5,-0.1,1,18,18.1,0,6.8,8.1,0,0,21.3,20.4,0,20.4,15.6,0,0
4,22,12,2016,7,21.1,20.1,0,11.7,13.5,-0.1,2,18,18.1,0,6.8,8.1,0,0,21.3,20.4,0,20.4,16.1,0,0
4,22,12,2016,8,21.1,20.1,0,11.7,13.5,-0.1,1,19.9,20,1176,7.7,7.5,455.3,0,21.3,20.4,0,20.4,15.6,0,0
4,22,12,2016,9,21.1,20.1,0,11.7,14,-0.1,1,20.9,21.5,1179,7.2,5.4,463.6,0,21.3,20.4,0,20.4,15.6,0,0
4,22,12,2016,10,21.1,20.1,0,12.2,14,-0.1,1,24.9,26,1173.6,8.2,5.4,461,511,21.3,19.9,0,20.4,15.6,0,0
4,22,12,2016,11,21.1,20.1,0,12.2,14,-0.1,2,24.9,26,1192,7.7,5.4,466.1,0,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,12,21.1,20.1,0,12.2,14,-0.1,1,25.4,26.5,1175.3,8.7,5,462.3,518,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,13,21.1,20.1,0,12.2,14.5,-0.1,1,25.4,26.4,1182,8.2,5.1,462.6,511,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,14,21.1,20.1,0,12.7,14.5,-0.1,1,25.4,26.8,1185,8.2,5.1,465.6,0,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,15,21.1,20.1,0,12.7,14.5,-0.1,1,26.4,27.8,1186,8.2,5.1,459,513,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,16,21.1,20.1,0,12.7,14.5,-0.1,2,26.9,27.8,1183.3,8.2,5.1,462.6,0,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,17,21.1,20.1,0,13.2,15,-0.1,1,26.9,27.8,1183.6,8.2,5.1,461.3,508,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,18,21.1,20.1,0,13.2,15,-0.1,1,26.4,28.3,1179.6,8.7,5.1,463.6,506,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,19,21.1,20.1,0,13.2,15,-0.1,1,26.9,27.8,1184,8.2,5.6,469.8,0,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,20,21.1,20.1,0,13.2,15,-0.1,1,26.4,27.8,1179.3,8.2,5.1,466.1,500,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,21,21.1,20.1,0,13.7,15,-0.1,1,25.9,27.3,1177,8.2,5.1,463.5,510,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,22,21.1,20.1,0,13.7,15.5,-0.1,2,25.4,26.3,1183,7.2,5.1,460.1,0,20.8,19.9,0,20.4,15.6,0,0
4,22,12,2016,23,21.1,20.1,0,13.7,15.5,-0.1,1,22.4,22.3,1172.3,7.2,6.7,445.3,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,0,21.1,20.1,0,13.7,15.5,-0.1,1,20.4,20.3,1178.3,7.2,6.7,456.8,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,1,21.1,20.1,0,13.7,15.5,-0.1,1,18.9,18.8,1192,7.2,7.2,451.3,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,2,21.1,20.1,0,14.2,15.5,-0.1,2,17.9,17.8,0,6.7,6.7,0,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,3,21.1,20.1,0,14.2,15.5,-0.1,1,17.9,17.8,0,6.7,6.7,0,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,4,21.1,20.1,0,14.2,15.5,-0.1,1,17.9,17.8,0,6.7,7.2,0,137,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,5,21.1,20.1,0,14.2,16,-0.1,1,17.9,17.8,0,6.7,7.7,0,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,6,21.1,20.1,0,14.2,16,-0.1,2,17.9,17.8,0,6.7,7.7,0,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,7,21.1,20.1,0,14.2,16,-0.1,1,17.9,17.8,0,7.2,8.2,0,0,20.8,19.9,0,20.4,15.1,0,0
5,23,12,2016,8,21.1,19.6,0,14.7,16,-0.1,1,17.2,19.1,1184.6,8.7,5.4,532.5,0,20.8,19.9,0,20.4,15.6,0,0
5,23,12,2016,9,20.6,19.6,0,14.7,16,-0.1,1,21.2,22.6,1186.6,8.7,5.1,468,507,20.8,19.4,0,20.4,15.6,0,0
5,23,12,2016,10,20.6,19.6,0,14.7,16,-0.1,2,24.7,25.6,1190.3,7.7,5.1,460.1,0,20.8,19.4,0,20.4,15.6,0,0
5,23,12,2016,11,20.6,19.6,0,14.7,16,-0.1,1,25.2,26.6,1180.6,7.7,5.1,460.8,510,20.8,19.4,0,20.4,15.6,0,0
5,23,12,2016,12,20.6,19.6,0,14.7,16,-0.1,1,25.7,27.1,1186.3,8.2,5.1,463.3,0,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,13,20.6,19.6,0,14.7,16,-0.1,1,26.2,26.6,1182.6,7.2,5.1,456.6,516,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,14,20.6,19.6,0,15.2,16,-0.1,2,25.7,26.6,1175.3,7.2,5.1,457.8,0,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,15,20.6,19.6,0,15.2,16.5,-0.1,1,26.7,28.1,1176,8.7,5.1,464.3,507,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,16,20.6,19.6,0,15.2,16.5,-0.1,1,27.2,28.6,1177.3,8.7,5.1,468.5,518,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,17,20.6,19.6,0,15.2,16.5,-0.1,1,26.7,27.1,1183.6,7.2,5.1,456.8,0,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,18,20.6,19.6,0,15.2,16.5,-0.1,2,25.7,26.6,1175.3,7.2,5.1,459.5,505,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,19,20.6,19.6,0,15.2,16.5,-0.1,1,25.2,26.1,1175.6,6.7,5.1,463.3,0,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,20,21.1,19.6,0,15.7,16.5,-0.1,1,24.7,25.6,1180.3,7.2,5.1,460.1,507,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,21,21.1,19.6,0,15.7,16.5,-0.1,1,24.7,25.6,1181.3,6.7,5.1,457.8,0,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,22,21.1,19.6,0,15.7,16.5,-0.1,1,24.7,25.1,1182,6.2,4.6,449.1,501,20.8,19.4,0,20.4,15.1,0,0
5,23,12,2016,23,21.1,19.6,0,15.7,16.5,-0.1,2,21.7,21.6,1184,7.2,7.1,450,80,20.8,19.4,0,20.4,15.1,0,0
6,24,12,2016,0,21.1,19.6,0,15.7,16.5,-0.1,1,20.2,20.1,1180.3,7.2,7.1,452.6,0,20.8,19.4,0,20.4,15.1,0,0
6,24,12,2016,1,21.1,19.6,0,15.7,17,-0.1,1,18.7,18.6,1190,7.2,7.1,456.8,0,20.8,19.4,0,20.4,15.1,0,0
6,24,12,2016,2,21.1,19.6,0,15.7,17,-0.1,1,18.2,18.1,1182,6.7,6.6,445,0,20.8,19.4,0,20.4,15.1,0,0
6,24,12,2016,3,21.1,19.6,0,16.2,17,-0.1,2,18.2,18.1,0,6.7,6.6,0,0,20.8,19.4,0,20.4,15.1,0,0
6,24,12,2016,4,20.6,19.6,0,16.2,17,-0.1,1,18.2,18.1,0,6.7,6.6,0,0,20.3,19.4,0,20.4,15.1,0,0
6,24,12,2016,5,20.6,19.6,0,16.2,17,-0.1,1,18.2,18.1,0,6.7,7.1,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,6,20.6,19.6,0,16.2,17,-0.1,2,18.2,18.1,0,6.7,7.6,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,7,20.6,19.6,0,16.2,17,-0.1,1,18.2,18.1,0,6.7,8.1,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,8,20.6,19.6,0,16.2,17,-0.1,1,17.5,18.9,1175.3,8.5,5.6,483.6,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,9,20.6,19.6,0,16.2,17,-0.1,1,19.5,20.4,1175.3,7,5.1,456.3,46,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,10,20.6,19.6,0,16.2,17,-0.1,2,21,21.4,1181.6,6.5,5.1,455.5,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,11,21.8,24,325.5,8.6,4.3,208,44,22,22.4,0,8.2,7.4,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,12,24.3,27,325.5,8.6,4.8,207.5,242,22,21.9,0,8.2,7.9,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,13,24.8,27,322,7.6,4.3,207.8,242,22,21.9,0,8.2,8.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,14,24.8,27,326.3,7.6,4.3,206.5,220,22,21.9,0,8.7,9,0,0,20.3,19.4,0,19.9,15.1,0,0
6,24,12,2016,15,24.8,26.5,322.8,7.6,4.3,207.7,203,22,21.9,0,8.7,9.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,16,24.8,27,324.8,8.1,4.3,207.9,211,22,21.9,0,8.7,10,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,17,24.8,26.5,322.6,7.1,4.8,207.8,196,22,21.9,0,8.7,10.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,18,24.8,26.5,322.8,7.6,4.8,205.6,184,22,21.9,0,8.7,11,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,19,24.3,26,324.7,7.1,4.3,207.4,179,22,21.9,0,9.2,11,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,20,24.3,25.5,326.6,6.6,4.3,206.8,165,22,21.4,0,9.2,11.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,21,24.8,25.5,326.6,6.1,4.3,206.9,134,21.5,21.4,0,9.2,11.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,22,23.8,23.3,322.3,6.1,6,207.6,75,21.5,21.4,0,9.2,11.5,0,0,20.3,19.4,0,19.9,14.6,0,0
6,24,12,2016,23,22.3,21.8,325.1,6.1,6,205.6,1,21.5,21.4,0,9.2,12,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,0,21.3,20.3,326.8,6.1,6,206.1,1,21.5,21.4,0,9.2,12,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,1,19.8,18.8,323.1,6.1,6,205.8,55.8,21.5,21.4,0,9.7,12,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,2,18.8,18.3,326.1,6.1,6,206.6,55.8,21.5,21.4,0,9.7,12,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,3,18.8,18.3,0,5.6,6,-0.1,55.8,21.5,20.9,0,9.7,12.5,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,4,18.8,18.3,0,5.6,6,-0.1,55.8,21.5,20.9,0,9.7,12.5,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,5,18.8,18.3,0,5.6,6,-0.1,111.7,21.5,20.9,0,9.7,12.5,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,6,18.8,18.3,0,6.1,6.5,-0.1,55.8,21,20.9,0,10.2,12.5,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,7,18.8,18.3,0,6.1,7,-0.1,55.8,21,20.9,0,10.2,12.5,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,8,18.8,18.3,0,6.6,7,-0.1,55.8,21,20.9,0,10.2,13,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,9,18.4,20,327.2,8.2,4.7,211.5,55.8,21,20.9,0,10.2,13,0,0,20.3,19.4,0,19.9,14.6,0,0
7,25,12,2016,10,20.9,22,330.2,6.7,4.7,206.2,111.7,21,20.4,0,10.2,13,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,11,22.4,23.5,328.2,6.7,4.7,205.8,55.8,21,20.4,0,10.2,13,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,12,23.9,25,327,6.7,4.7,206.5,55.8,21,20.4,0,10.7,13,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,13,25.4,26,326.3,6.7,4.7,205.9,55.8,21,20.4,0,10.7,13,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,14,26.4,27.5,322,6.7,4.7,206.8,111.7,21,20.4,0,10.7,13,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,15,26.9,27.5,327.2,5.7,4.2,206.8,55.8,21,20.4,0,10.7,13.5,0,0,19.8,19.4,0,19.9,14.1,0,0
7,25,12,2016,16,26.9,27.5,323.1,5.7,4.2,207.9,55.8,21,20.4,0,10.7,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,17,26.9,27.5,326.8,5.7,4.2,206.1,55.8,21,20.4,0,10.7,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,18,26.4,27.5,326.6,5.7,4.2,205.4,55.8,21,20.4,0,11.2,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
7,25,12,2016,19,26.4,27,327.2,5.7,4.2,206.7,111.7,21,20.4,0,11.2,13.5,0,0,19.8,19.4,0,19.9,14.1,0,0
7,25,12,2016,20,26.4,25.5,323.6,5.7,5.5,206.1,55.8,21,20.4,0,11.2,13.5,0,0,19.8,19.4,0,19.9,14.1,0,0
7,25,12,2016,21,23.9,23.5,324.2,6.2,6,205.9,55.8,21,20.4,0,11.2,13.5,0,0,19.8,19.4,0,19.9,14.1,0,0
7,25,12,2016,22,22.4,22,326.3,6.7,6.5,206,55.8,21,20.4,0,11.2,13.5,0,76,19.8,19.4,0,19.9,14.1,0,0
7,25,12,2016,23,20.9,20.5,322,7.2,7,206.7,111.7,21,20.4,0,11.2,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,0,19.9,19.5,323.2,6.7,7,206.5,55.8,21,20.4,0,11.7,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,1,19.4,19,322.8,6.7,7,207.1,1,21,20.4,0,11.7,13.5,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,2,18.4,18,324,7.2,7,206,1,21,20.4,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,3,17.9,17.5,323.5,7.2,7,207.5,1,20.5,20.4,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,4,17.9,17,0,7.2,7,-0.1,1,20.5,20.4,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,5,17.9,17.5,0,7.2,7.5,-0.1,2,20.5,20.4,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,6,17.9,17.5,0,7.2,7.5,-0.1,1,20.5,20.4,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,7,17.9,18.9,328.2,6.7,4.3,206.8,27,20.5,19.9,0,11.7,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,8,20.4,21.4,327.6,7.3,4.8,207.9,127,20.5,19.9,0,12.2,14,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,9,23.4,24.8,324.1,8.1,5.5,208.1,137,23,23.4,0,7,6.7,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,10,25.4,28.7,322.5,9.2,4.7,207.7,206,23,23.4,0,7,7.2,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,11,24.8,27,326.2,8,4.8,208.7,243,23,23.4,0,7,8.2,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,12,24.8,27,324.2,8,4.7,208,192,23,22.9,0,7.5,8.7,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,13,24.8,25.9,321,6.9,4.7,206.3,211,23,22.9,0,7.5,9.7,0,0,19.8,19.4,0,19.9,14.6,0,0
1,26,12,2016,14,24.8,26.4,328,7.9,4.7,208.1,192,23,22.9,0,7.5,9.7,0,0,19.8,19.4,0,19.4,14.1,0,0
1,26,12,2016,15,24.8,25.9,323.6,7.3,4.7,208.5,174,23,22.9,0,7.5,10.2,0,0,19.8,19.4,0,19.4,14.6,0,0
1,26,12,2016,16,24.8,26.4,324.6,6.8,4.7,208.7,182,23,22.4,0,8,10.7,0,0,19.8,19.4,0,19.4,14.6,0,0
1,26,12,2016,17,24.8,26.4,326.5,7.8,4.7,208.7,192,23,22.4,0,8,10.7,0,0,19.8,19.4,0,19.4,14.6,0,0
1,26,12,2016,18,24.3,25.9,321.8,6.8,4.7,208.3,173,22.5,22.4,0,8,11.2,0,0,19.8,19.4,0,19.4,14.6,0,0
1,26,12,2016,19,24.3,26.4,325.8,7.4,4.7,206.5,173,22.5,22.4,0,8,11.7,0,0,19.8,19.4,0,19.4,14.1,0,0
1,26,12,2016,20,24.3,25.4,322,6.9,4.7,207.6,164,22.5,22.4,0,8.5,11.7,0,0,19.8,19.4,0,19.4,14.1,0,0
1,26,12,2016,21,24.3,25.4,324.3,6.9,4.7,206.2,157,22.5,22.4,0,8.5,11.7,0,0,19.8,19.4,0,19.4,14.1,0,0
1,26,12,2016,22,24.3,25.4,321.6,6.4,4.7,206.9,146,22.5,21.9,0,8.5,12.2,0,0,19.8,19.4,0,19.4,14.1,0,0
1,26,12,2016,23,24.3,25.4,321.5,6.9,4.7,206.8,145,22.5,21.9,0,8.5,12.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,0,24.3,24.9,324.6,6.4,4.7,208.3,139,22.5,21.9,0,8.5,12.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,1,24.3,24.9,322.6,5.4,4.2,207.5,127,22,21.9,0,9,12.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,2,23.8,23.3,0,5.4,5.2,-0.1,116,22,21.9,0,9,12.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,3,23.8,22.8,0,5.4,5.7,-0.1,1,22,21.9,0,9,12.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,4,23.3,22.8,0,5.4,5.7,-0.1,1,22,21.4,0,9,12.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,5,22.8,22.3,0,5.9,6.2,-0.1,1,22,21.4,0,9,12.7,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,6,22.8,22.3,0,5.9,6.7,-0.1,1,22,21.4,0,9.5,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,7,22.8,21.8,328.1,5.9,6.4,210.8,1,21.5,21.4,0,9.5,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,8,23.1,24.2,324.5,7,4.7,207.3,129,21.5,21.4,0,9.5,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,9,24.1,25.7,323.8,7.5,4.7,207.8,153,21.5,21.4,0,9.5,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,10,24.1,26.2,327.3,8,4.7,207.4,190,21.5,20.9,0,9.5,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,11,24.1,26.7,322.1,8,4.2,208.7,199,21.5,20.9,0,10,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,12,24.6,26.2,325.6,7.5,4.7,208.4,245,21.5,20.9,0,10,13.2,0,0,19.8,19.4,0,19.4,14.6,0,0
2,27,12,2016,13,24.6,26.2,327.3,7.9,4.7,206.3,212,21.5,20.9,0,10,13.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,14,24.6,27.2,327,8.5,4.7,207.2,223,21.5,20.9,0,10,13.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,15,24.6,26.7,325.1,8.5,4.7,206.8,207,21.5,20.9,0,10,13.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,16,24.6,27.2,325.7,8,4.7,207.8,225,21.5,20.9,0,10.5,13.2,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,17,24.6,27.2,327.6,8,4.7,207.8,226,21.5,20.9,0,10.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,18,24.6,26.7,324.6,7.9,4.7,207.7,218,21,20.9,0,10.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,19,24.6,27.2,326.1,8.5,4.7,207.4,220,21,20.9,0,10.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,20,24.6,26.7,323.3,8,4.7,208,227,21,20.9,0,10.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,21,24.6,26.2,325.3,7.5,4.7,207.6,202,21,20.9,0,10.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,22,24.6,25.7,325.1,7,4.7,206.4,182,21,20.9,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
2,27,12,2016,23,24.6,25.2,322.2,6,4.7,206.6,143,21,20.9,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,0,24.6,25.2,328.5,6,4.2,206.9,129,21,20.4,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,1,24.6,25.2,325.1,6,4.2,208.1,119,21,20.4,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,2,23.6,22.6,322.2,6,5.8,205.9,81,21,20.4,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,3,23.1,22.1,0,6,5.8,0,1,21,20.4,0,11,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,4,22.6,22.1,0,6,5.8,0,1,21,20.4,0,11.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,5,22.6,21.6,0,6,6.3,0,1,21,20.4,0,11.5,13.7,0,0,19.8,19.4,0,19.4,14.1,0,0
3,28,12,2016,6,22.1,21.6,0,6,6.3,0,1,20.5,20.4,0,11.5,14.2,0,0,19.8,19.4,0,19.4,14.6,0,0
3,28,12,2016,7,22.1,21.6,327.8,6.5,6.9,210.7,2,20.5,20.4,0,11.5,14.2,0,0,19.8,19.4,0,19.4,14.6,0,0
3,28,12,2016,8,22.4,23.1,322.5,6.7,4.3,206.4,120,20.5,20.4,0,11.5,14.2,0,0,19.8,18.9,0,19.4,14.6,0,0
3,28,12,2016,9,22.9,24.6,321.8,7.7,4.8,208.9,138,20.5,19.9,0,11.5,14.2,0,0,19.8,18.9,0,19.4,14.6,0,0
3,28,12,2016,10,24.4,26.1,321,7.2,4.3,206.9,181,20.5,19.9,0,11.5,14.2,0,0,19.8,18.9,0,19.4,14.6,0,0
3,28,12,2016,11,24.4,26.1,323.3,7.6,4.8,207.4,195,20.5,19.9,0,12,14.2,0,0,19.8,18.9,0,19.4,14.1,0,0
3,28,12,2016,12,24.6,26.8,324.5,7.8,4.5,207.7,222,20.3,19.9,0,12,13.9,0,471,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,13,24.6,26.8,327.2,7.8,4.5,207,210,20.3,19.9,0,12,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,14,24.6,27.3,323.5,7.8,4.5,207,226,20.3,19.9,0,12,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,15,24.6,26.8,326,7.8,4.5,208.3,216,20.3,19.9,0,12,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,16,24.6,26.8,324.2,7.8,4.5,208.4,210,20.3,19.9,0,12,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,17,24.6,27.3,322.2,8.4,4.5,207.8,224,20.3,19.9,0,12,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,18,24.6,26.8,325.5,7.8,4.5,208.1,227,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,19,24.6,27.3,327.5,8.3,4.5,207.4,232,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,20,24.6,26.8,326.3,7.8,4.5,207.6,220,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,21,25.6,27.3,330.6,7.8,4.5,208.6,208,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,22,27.1,28.3,327.1,6.8,4.5,209,195,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
3,28,12,2016,23,26.6,27.3,327.5,5.8,4.5,207.5,147,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,0,25.6,26.3,322.8,5.8,4.5,207.7,129,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,1,25.1,25.8,327.3,5.3,4,207.4,128,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,2,23.6,22.8,326.7,5.8,5.6,206.5,66,20.3,19.9,0,12.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,3,21.6,21.3,321.5,5.8,5.6,207.1,1,20.3,19.9,0,13,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,4,20.1,19.8,325.8,5.8,5.6,206.9,1,20.3,19.9,0,13,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,5,20.1,19.3,0,5.8,5.6,0,2,20.3,19.9,0,13,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,6,20.1,19.3,0,5.8,6.1,0,1,20.3,19.9,0,13,13.9,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,7,17.6,17.3,324.1,6.1,6.4,210.8,1,20.3,19.9,0,13,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,8,20.1,21,325.7,6.1,4,207.3,103,20.3,19.9,0,13,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,9,19.1,21,324,7.6,4.6,208.1,66,20.3,19.4,0,13,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,10,22.6,24.5,326,7.6,4.6,207,161,19.8,19.4,0,13,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,11,24.1,26,327.7,7.6,4.6,207.3,172,19.8,19.4,0,13,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
4,29,12,2016,12,26.6,28.5,327.2,7.6,4.6,208.9,217,19.8,19.4,0,13,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,13,28.6,30.5,327.8,8.1,4.6,209,222,19.8,19.4,0,13,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,14,30.1,32.5,326.3,8.1,4.6,208.9,238,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,15,31.1,33,329,7.6,4.6,208.5,224,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,16,32.2,34.5,325.1,8.1,4.6,207.5,246,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,17,32.7,34.5,325.1,7.6,4.6,207.9,0,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,18,32.7,35,326.6,8.1,4.6,208.6,493,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,19,32.7,35.5,322.2,8.6,4.6,209.4,259,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,20,33.2,35.5,326.1,7.5,4.6,208.4,255,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,21,32.7,34.5,326.8,8,4.6,207.7,238,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,22,31.7,33,326.7,7,4.6,207.4,226,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
4,29,12,2016,23,25.3,25.8,320.5,5.5,4.6,207.6,151,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,0,24.8,25.3,319.6,5.5,4.6,207.5,122,19.8,19.4,0,13.5,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,1,24.3,24.8,322.8,5.5,4.1,206.7,121,19.8,19.4,0,14,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,2,24.3,23.7,321.1,5.5,5.8,207,92,19.8,19.4,0,14,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,3,23.3,22.7,0.3,5.5,5.8,-0.1,1,19.8,19.4,0,14,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,4,22.8,22.2,0.3,5.5,5.8,-0.1,1,19.8,19.4,0,14,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,5,22.3,21.7,0.3,6,6.3,-0.1,2,19.8,19.4,0,14,13.9,0,0,19.5,18.9,0,19.2,13.8,0,0
5,30,12,2016,6,22.3,21.7,0.3,6,6.3,-0.1,1,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,7,21,20.7,320.8,5.7,5.7,207.5,1,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,8,19,20.2,328.3,7.2,4.4,207.7,1,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,9,21.5,23.2,330.8,7.8,4.4,208,157,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,10,23.5,25.7,330.2,8.3,4.9,208.1,176,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,11,24.5,26.7,321,7.8,4.9,208.8,191,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,12,24.5,27.2,323.7,8.6,4.4,208.4,212,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,13,24.5,26.2,330.2,7.6,4.4,208.9,226,19.8,19.4,0,14,14.4,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,14,24.5,26.7,322.8,8.1,4.4,208.3,208,19.8,19.4,0,14,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,15,24.5,27.2,320.6,8.1,4.4,207.7,230,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,16,24.5,26.2,327.1,7.6,4.4,208.1,195,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,17,24.5,27.2,327.6,8.1,4.4,208.2,216,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,18,25,27.2,328,8.1,4.9,208.6,225,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,19,25,27.2,325.5,8.1,4.4,208.6,221,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,20,24.5,26.7,328.7,7.6,4.4,208.8,213,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,21,24.5,26.2,324.7,7.6,4.4,207.5,205,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,22,24.5,26.2,324.1,7.1,4.4,207.2,191,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
5,30,12,2016,23,24.5,25.2,325.7,6.1,4.4,207.3,147,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
6,31,12,2016,0,24.5,24.7,326.2,6.1,4.4,207.7,124,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
6,31,12,2016,1,24,24.7,328.2,5.6,4.4,206.5,122,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,19.2,14.3,0,0
6,31,12,2016,2,23.5,23.1,323.7,5.6,5.4,206.2,111,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,3,21,20.6,324.1,6.1,5.9,207.1,1,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,4,20,19.1,319.2,5.6,5.9,207.5,1,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,5,18.5,18.1,0,5.6,5.9,0,0,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,6,18.5,18.1,0,5.6,5.9,0,0,19.8,19.4,0,14.5,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,7,17.5,16.6,324.8,5.6,5.4,206.4,1,19.8,19.4,0,15,14.9,0,0,19.5,18.9,0,18.7,14.3,0,0
6,31,12,2016,8,17,18.8,324,8.1,4.4,208.2,2,19.8,18.9,0,15,14.9,0,0,19,18.9,0,18.7,14.3,0,0
6,31,12,2016,9,20,21.3,328.6,6.7,4.4,208.2,141,19.8,18.9,0,15,14.9,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,10,21,21.8,327,6.2,4.4,207.9,122,19.8,18.9,0,15,14.9,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,11,22.5,23.3,323.7,6.2,4.4,208,123,19.3,18.9,0,15,14.9,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,12,23.5,24.3,319.7,6.7,4.4,208.5,137,19.3,18.9,0,15,14.9,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,13,25,26.3,324.5,7.2,4.4,208.8,153,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,14,26.5,27.3,326.1,6.7,4.4,207.5,171,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,15,26.5,27.3,329.6,6.2,4.4,209.1,152,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,16,27,27.8,326.1,6.7,4.4,208.2,152,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,17,27,28.3,325.3,7.2,4.4,207.1,167,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,18,27.5,28.8,327,6.7,4.4,207.9,171,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,19,27.5,28.8,326.3,6.7,4.4,208.8,170,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,20,27.5,28.8,332,6.2,4.4,207.2,171,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,21,26.5,27.3,324.5,5.7,4.4,208.1,138,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,22,25,24.3,319.6,5.7,5.8,206.4,64,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
6,31,12,2016,23,22.5,21.8,323.1,5.7,5.8,205.3,1,19.3,18.9,0,15,15.4,0,0,19,18.4,0,18.7,14.3,0,0
